time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17659800.0,297.18,297.15,293.15,0.0,0.0,289.01,0.91,0.34,0.31,297.19,297.15,293.15,0.0,0.0,289.01,0.91,0.33,0.32,297.07,297.15,293.15,0.0,0.0,289.01,0.88,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.01,0.88,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.01,0.88,0.3,1.35,291.01,291.15,303.82,299.65,301.83,297.14,289.01,1.0,0.54,0.68,0.68,0.32,0.68,2.97,2.08,0.89,1.41,0.88,0.88,0.0,105.74,105.88,86432.95,0.0,2025.23,1.0,282.21,287.91,302.57,307.26,293.15,293.15,280.95,25679.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16539.83,0.0,1854.03,2275.33,0.0,2388.88,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,297.2,297.15,293.15,0.0,0.0,289.19,0.91,0.35,0.31,297.2,297.15,293.15,0.0,0.0,289.19,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,289.19,0.87,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.19,0.87,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.19,0.87,0.3,1.35,291.19,291.15,303.88,299.48,301.86,297.15,289.18,1.0,0.54,0.67,0.67,0.33,0.67,2.99,2.09,0.9,1.41,0.9,0.9,0.0,108.09,108.27,84221.34,0.0,2066.59,1.0,282.53,288.08,302.51,307.11,293.15,293.15,281.25,24489.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16164.29,0.0,1849.06,2275.33,0.0,2293.76,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,297.19,297.15,293.15,0.0,0.0,289.1,0.91,0.35,0.32,297.2,297.15,293.15,0.0,0.0,289.1,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,289.1,0.87,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.1,0.87,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.1,0.87,0.3,1.35,291.1,291.15,303.94,299.32,301.88,297.15,289.1,1.0,0.55,0.67,0.67,0.33,0.67,3.0,2.09,0.91,1.41,0.9,0.9,0.0,110.74,110.9,83688.21,0.0,2112.09,1.0,282.48,287.98,302.34,306.89,293.15,293.15,281.25,24980.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15841.2,0.0,1851.1,2275.33,0.0,2340.53,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,297.18,297.15,293.15,0.0,0.0,289.17,0.91,0.36,0.32,297.19,297.15,293.15,0.0,0.0,289.17,0.91,0.36,0.34,297.1,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.17,0.86,0.3,1.35,291.17,291.15,303.99,299.16,301.9,297.15,289.18,1.0,0.55,0.67,0.67,0.33,0.67,3.02,2.09,0.93,1.41,0.9,0.9,0.0,113.31,113.45,81847.09,0.0,2152.41,1.0,282.69,288.05,302.15,306.51,293.15,293.15,281.55,24845.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15158.41,0.0,1850.54,2275.33,0.0,2330.13,1.0,1.0,0.0,3.0,1.0,0.0
17661000.0,297.17,297.15,293.15,0.0,0.0,289.18,0.91,0.36,0.33,297.19,297.15,293.15,0.0,0.0,289.18,0.91,0.37,0.35,297.1,297.15,293.15,0.0,0.0,289.18,0.85,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.18,0.85,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.18,0.85,0.3,1.35,291.18,291.15,304.05,299.03,301.92,297.14,289.18,1.0,0.55,0.67,0.67,0.33,0.67,3.03,2.09,0.94,1.41,0.9,0.9,0.0,115.85,115.98,81054.35,0.0,2187.85,1.0,282.72,288.05,302.02,306.36,293.15,293.15,281.55,24701.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15114.76,0.0,1849.94,2275.33,0.0,2331.08,1.0,1.0,0.0,3.0,1.0,0.0
17661300.0,297.17,297.15,293.15,0.0,0.0,289.27,0.91,0.37,0.33,297.18,297.15,293.15,0.0,0.0,289.27,0.91,0.37,0.35,297.1,297.15,293.15,0.0,0.0,289.26,0.85,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.26,0.85,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.26,0.85,0.3,1.36,291.27,291.15,304.1,298.94,301.93,297.14,289.28,1.0,0.55,0.67,0.67,0.33,0.67,3.04,2.09,0.95,1.41,0.91,0.91,0.0,118.23,118.35,79350.51,0.0,2217.49,1.0,282.95,288.14,301.9,306.09,293.15,293.15,281.85,24511.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14575.0,0.0,1849.15,2275.33,0.0,2301.34,1.0,1.0,0.0,3.0,1.0,0.0
17661600.0,297.16,297.15,293.15,0.0,0.0,288.98,0.9,0.37,0.33,297.18,297.15,293.15,0.0,0.0,288.98,0.91,0.38,0.36,297.09,297.15,293.15,0.0,0.0,288.98,0.85,0.3,0.21,297.11,297.15,293.15,0.0,0.0,288.98,0.85,0.3,0.29,296.5,297.15,293.15,0.0,0.0,288.98,0.85,0.3,1.36,290.98,291.15,304.15,298.88,301.95,297.14,288.98,1.0,0.56,0.66,0.66,0.34,0.66,3.05,2.09,0.96,1.4,0.88,0.88,0.0,120.66,120.73,81615.68,0.0,2249.39,1.0,282.45,287.83,301.9,306.33,293.15,293.15,281.25,25748.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15287.96,0.0,1854.31,2275.33,0.0,2394.65,1.0,1.0,0.0,3.0,1.0,0.0
17661900.0,297.16,297.15,293.15,0.0,0.0,289.19,0.9,0.37,0.33,297.18,297.15,293.15,0.0,0.0,289.19,0.91,0.38,0.36,297.1,297.15,293.15,0.0,0.0,289.19,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.19,0.84,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.19,0.84,0.3,1.36,291.19,291.15,304.19,298.85,301.97,297.14,289.18,1.0,0.56,0.66,0.66,0.34,0.66,3.06,2.09,0.97,1.4,0.9,0.9,0.0,122.7,122.8,79916.91,0.0,2272.44,1.0,282.77,288.03,301.87,306.22,293.15,293.15,281.55,24453.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15059.8,0.0,1848.91,2275.33,0.0,2328.01,1.0,1.0,0.0,3.0,1.0,0.0
17662200.0,297.15,297.15,293.15,0.0,0.0,289.13,0.9,0.37,0.33,297.17,297.15,293.15,0.0,0.0,289.13,0.91,0.39,0.37,297.09,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.13,0.84,0.3,1.36,291.13,291.15,304.22,298.82,301.96,297.14,289.13,1.0,0.56,0.66,0.66,0.34,0.66,3.07,2.09,0.98,1.4,0.9,0.9,0.0,124.72,124.79,79899.83,0.0,2295.65,1.0,282.72,287.98,301.83,306.15,293.15,293.15,281.55,24750.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14901.73,0.0,1850.15,2275.33,0.0,2355.17,1.0,1.0,0.0,3.0,1.0,0.0
17662500.0,297.14,297.15,293.15,0.0,0.0,289.21,0.89,0.37,0.33,297.16,297.15,293.15,0.0,0.0,289.21,0.91,0.39,0.37,297.08,297.15,293.15,0.0,0.0,289.21,0.83,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.21,0.83,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.21,0.83,0.3,1.36,291.21,291.15,304.22,298.77,301.95,297.12,289.22,1.0,0.56,0.66,0.66,0.34,0.66,3.06,2.08,0.98,1.39,0.9,0.9,0.0,126.25,126.28,78387.25,0.0,2300.31,1.0,282.94,288.07,301.74,305.87,293.15,293.15,281.85,24804.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14364.81,0.0,1850.37,2275.33,0.0,2312.02,1.0,1.0,0.0,3.0,1.0,0.0
17662800.0,297.14,297.15,293.15,0.0,0.0,289.24,0.89,0.36,0.33,297.16,297.15,293.15,0.0,0.0,289.24,0.91,0.39,0.37,297.08,297.15,293.15,0.0,0.0,289.24,0.83,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.24,0.83,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.24,0.83,0.3,1.36,291.24,291.15,304.21,298.73,301.93,297.12,289.24,1.0,0.56,0.66,0.66,0.34,0.66,3.06,2.08,0.99,1.39,0.91,0.91,0.0,127.39,127.42,77915.57,0.0,2306.67,1.0,282.98,288.09,301.71,305.87,293.15,293.15,281.85,24437.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14428.69,0.0,1848.84,2275.33,0.0,2310.28,1.0,1.0,0.0,3.0,1.0,0.0
17663100.0,297.13,297.15,293.15,0.0,0.0,289.11,0.88,0.36,0.33,297.15,297.15,293.15,0.0,0.0,289.11,0.9,0.39,0.37,297.07,297.15,293.15,0.0,0.0,289.11,0.83,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.11,0.83,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.11,0.83,0.3,1.36,291.1,291.15,304.19,298.68,301.91,297.11,289.1,1.0,0.56,0.66,0.66,0.34,0.66,3.06,2.07,0.99,1.38,0.9,0.9,0.0,128.25,128.26,78737.31,0.0,2308.22,1.0,282.75,287.95,301.7,305.99,293.15,293.15,281.55,24888.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14807.98,0.0,1850.72,2275.33,0.0,2351.67,1.0,1.0,0.0,3.0,1.0,0.0
17663400.0,297.12,297.15,293.15,0.0,0.0,289.03,0.88,0.36,0.32,297.15,297.15,293.15,0.0,0.0,289.03,0.9,0.39,0.37,297.06,297.15,293.15,0.0,0.0,289.03,0.83,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.03,0.83,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.03,0.83,0.3,1.36,291.03,291.15,304.17,298.63,301.88,297.1,289.03,1.0,0.56,0.66,0.66,0.34,0.66,3.06,2.06,1.0,1.37,0.89,0.89,0.0,128.81,128.79,78515.6,0.0,2303.06,1.0,282.71,287.88,301.65,305.9,293.15,293.15,281.55,25569.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14615.23,0.0,1853.56,2275.33,0.0,2371.7,1.0,1.0,0.0,3.0,1.0,0.0
17663700.0,297.14,297.15,293.15,0.0,0.0,289.22,0.87,0.35,0.32,297.16,297.15,293.15,0.0,0.0,289.22,0.9,0.39,0.37,297.06,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.22,0.83,0.3,1.36,291.22,291.15,304.15,298.58,301.86,297.11,289.21,1.0,0.56,0.66,0.66,0.34,0.66,3.06,2.06,1.0,1.37,0.91,0.91,0.0,129.07,129.08,76659.72,0.0,2299.38,1.0,283.02,288.07,301.61,305.78,293.15,293.15,281.85,24301.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14384.58,0.0,1848.27,2275.33,0.0,2309.96,1.0,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,289.12,0.87,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.12,0.9,0.39,0.37,297.05,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.12,0.83,0.3,1.36,291.12,291.15,304.13,298.54,301.83,297.1,289.12,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.05,1.0,1.36,0.89,0.89,0.0,129.32,129.29,76496.68,0.0,2290.81,1.0,282.96,287.99,301.52,305.6,293.15,293.15,281.85,25123.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14143.32,0.0,1851.7,2275.33,0.0,2328.04,1.0,1.0,0.0,3.0,1.0,0.0
17664300.0,297.13,297.15,293.15,0.0,0.0,289.22,0.87,0.35,0.31,297.16,297.15,293.15,0.0,0.0,289.22,0.9,0.39,0.37,297.05,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.22,0.83,0.3,1.36,291.22,291.15,304.11,298.49,301.82,297.11,289.23,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.05,1.0,1.36,0.91,0.91,0.0,129.46,129.46,75008.25,0.0,2289.03,1.0,283.2,288.1,301.47,305.44,293.15,293.15,282.15,24644.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13725.48,0.0,1849.7,2275.33,0.0,2300.84,1.0,1.0,0.0,3.0,1.0,0.0
17664600.0,297.14,297.15,293.15,0.0,0.0,289.25,0.86,0.34,0.31,297.17,297.15,293.15,0.0,0.0,289.25,0.9,0.39,0.37,297.06,297.15,293.15,0.0,0.0,289.25,0.83,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.25,0.83,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.25,0.83,0.3,1.36,291.25,291.15,304.11,298.44,301.81,297.11,289.25,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.05,1.0,1.36,0.91,0.91,0.0,129.8,129.82,74594.84,0.0,2291.46,1.0,283.24,288.13,301.42,305.4,293.15,293.15,282.15,24260.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13778.84,0.0,1848.1,2275.33,0.0,2288.86,1.0,1.0,0.0,3.0,1.0,0.0
17664900.0,297.14,297.15,293.15,0.0,0.0,289.13,0.86,0.34,0.31,297.17,297.15,293.15,0.0,0.0,289.13,0.9,0.4,0.38,297.06,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.13,0.83,0.3,1.36,291.13,291.15,304.12,298.4,301.82,297.12,289.12,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.04,1.01,1.36,0.9,0.9,0.0,130.37,130.41,75538.43,0.0,2298.33,1.0,283.01,287.99,301.42,305.53,293.15,293.15,281.85,24596.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14146.85,0.0,1849.5,2275.33,0.0,2330.68,1.0,1.0,0.0,3.0,1.0,0.0
17665200.0,297.14,297.15,293.15,0.0,0.0,289.07,0.86,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.07,0.91,0.4,0.38,297.06,297.15,293.15,0.0,0.0,289.07,0.82,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.07,0.82,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.07,0.82,0.3,1.36,291.07,291.15,304.15,298.36,301.83,297.12,289.07,1.0,0.56,0.65,0.65,0.35,0.65,3.06,2.04,1.01,1.36,0.89,0.89,0.0,131.27,131.32,75523.59,0.0,2310.33,1.0,282.96,287.93,301.38,305.46,293.15,293.15,281.85,25058.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13996.26,0.0,1851.43,2275.33,0.0,2352.54,1.0,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,289.18,0.86,0.34,0.31,297.19,297.15,293.15,0.0,0.0,289.18,0.91,0.41,0.39,297.07,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.18,0.82,0.3,1.36,291.18,291.15,304.22,298.34,301.87,297.13,289.19,1.0,0.57,0.65,0.65,0.35,0.65,3.06,2.05,1.02,1.36,0.9,0.9,0.0,132.57,132.64,74306.56,0.0,2329.77,1.0,283.19,288.05,301.32,305.25,293.15,293.15,282.15,24739.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13568.26,0.0,1850.1,2275.33,0.0,2312.65,1.0,1.0,0.0,3.0,1.0,0.0
17665800.0,297.16,297.15,293.15,0.0,0.0,289.24,0.86,0.34,0.31,297.2,297.15,293.15,0.0,0.0,289.24,0.91,0.42,0.39,297.09,297.15,293.15,0.0,0.0,289.24,0.82,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.24,0.82,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.24,0.82,0.3,1.36,291.24,291.15,304.34,298.35,301.95,297.14,289.25,1.0,0.57,0.65,0.65,0.35,0.65,3.07,2.05,1.03,1.36,0.91,0.91,0.0,134.41,134.54,74265.91,0.0,2360.14,1.0,283.23,288.1,301.33,305.28,293.15,293.15,282.15,24240.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13691.89,0.0,1848.02,2275.33,0.0,2289.07,1.0,1.0,0.0,3.0,1.0,0.0
17666100.0,297.17,297.15,293.15,0.0,0.0,289.17,0.85,0.35,0.31,297.21,297.15,293.15,0.0,0.0,289.17,0.92,0.43,0.4,297.1,297.15,293.15,0.0,0.0,289.17,0.82,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.17,0.82,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.17,0.82,0.3,1.36,291.17,291.15,304.5,298.38,302.04,297.16,289.16,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.05,1.04,1.36,0.91,0.91,0.0,136.94,137.11,75719.73,0.0,2402.48,1.0,283.01,288.0,301.4,305.5,293.15,293.15,281.85,24304.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14158.39,0.0,1848.28,2275.33,0.0,2321.76,1.0,1.0,0.0,3.0,1.0,0.0
17666400.0,297.16,297.15,293.15,0.0,0.0,289.15,0.85,0.35,0.31,297.21,297.15,293.15,0.0,0.0,289.15,0.92,0.44,0.41,297.11,297.15,293.15,0.0,0.0,289.15,0.81,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.15,0.81,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.15,0.81,0.3,1.36,291.15,291.15,304.68,298.43,302.16,297.16,289.15,1.0,0.58,0.65,0.65,0.35,0.65,3.1,2.06,1.05,1.36,0.9,0.9,0.0,140.05,140.22,76255.44,0.0,2445.71,1.0,282.96,287.96,301.41,305.45,293.15,293.15,281.85,24802.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14057.54,0.0,1850.36,2275.33,0.0,2325.58,1.0,1.0,0.0,3.0,1.0,0.0
17666700.0,297.17,297.15,293.15,0.0,0.0,289.09,0.85,0.35,0.32,297.22,297.15,293.15,0.0,0.0,289.09,0.92,0.45,0.42,297.12,297.15,293.15,0.0,0.0,289.09,0.81,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.09,0.81,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.09,0.81,0.3,1.36,291.09,291.15,304.89,298.49,302.28,297.17,289.08,1.0,0.58,0.65,0.65,0.35,0.65,3.12,2.06,1.06,1.36,0.89,0.89,0.0,143.53,143.75,77835.69,0.0,2498.55,1.0,282.74,287.88,301.51,305.72,293.15,293.15,281.55,25027.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14579.69,0.0,1851.3,2275.33,0.0,2352.55,1.0,1.0,0.0,3.0,1.0,0.0
17667000.0,297.17,297.15,293.15,0.0,0.0,289.1,0.85,0.35,0.32,297.22,297.15,293.15,0.0,0.0,289.1,0.92,0.46,0.44,297.14,297.15,293.15,0.0,0.0,289.1,0.8,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.1,0.81,0.31,0.29,296.49,297.15,293.15,0.0,0.0,289.1,0.8,0.3,1.36,291.1,291.15,305.11,298.55,302.41,297.18,289.1,1.0,0.59,0.64,0.64,0.36,0.64,3.15,2.07,1.07,1.36,0.89,0.89,0.0,147.62,147.86,78536.05,0.0,2567.16,1.0,282.7,287.87,301.57,305.79,293.15,293.15,281.55,25152.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14574.05,0.0,1851.82,2275.33,0.0,2364.78,1.0,1.0,0.0,3.0,1.0,0.0
17667300.0,297.17,297.15,293.15,0.0,0.0,289.05,0.84,0.36,0.32,297.23,297.15,293.15,0.0,0.0,289.05,0.93,0.47,0.45,297.15,297.15,293.15,0.0,0.0,289.05,0.8,0.3,0.21,297.18,297.15,293.15,0.0,0.0,289.05,0.81,0.31,0.3,296.5,297.15,293.15,0.0,0.0,289.05,0.8,0.3,1.36,291.05,291.15,305.33,298.62,302.54,297.18,289.04,1.0,0.59,0.64,0.64,0.36,0.64,3.17,2.08,1.09,1.37,0.89,0.89,0.0,152.34,152.59,80344.27,0.0,2649.06,1.0,282.48,287.78,301.65,306.03,293.15,293.15,281.25,25196.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15117.21,0.0,1852.01,2275.33,0.0,2400.43,1.0,1.0,0.0,3.0,1.0,0.0
17667600.0,297.18,297.15,293.15,0.0,0.0,289.37,0.84,0.36,0.33,297.23,297.15,293.15,0.0,0.0,289.37,0.93,0.49,0.46,297.16,297.15,293.15,0.0,0.0,289.37,0.79,0.3,0.21,297.19,297.15,293.15,0.0,0.0,289.37,0.81,0.32,0.3,296.5,297.15,293.15,0.0,0.0,289.37,0.79,0.3,1.36,291.37,291.15,305.55,298.68,302.66,297.19,289.37,1.0,0.6,0.64,0.64,0.36,0.64,3.2,2.09,1.11,1.37,0.92,0.92,0.0,157.29,157.61,78288.14,0.0,2728.27,1.0,282.98,288.11,301.66,305.81,293.15,293.15,281.85,23786.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14449.82,0.0,1846.12,2275.33,0.0,2299.29,1.0,1.0,0.0,3.0,1.0,0.0
17667900.0,297.16,297.15,293.15,0.0,0.0,289.22,0.84,0.37,0.33,297.22,297.15,293.15,0.0,0.0,289.22,0.93,0.5,0.47,297.16,297.15,293.15,0.0,0.0,289.22,0.79,0.3,0.21,297.19,297.15,293.15,0.0,0.0,289.22,0.81,0.32,0.31,296.5,297.15,293.15,0.0,0.0,289.22,0.79,0.3,1.36,291.22,291.15,305.75,298.74,302.75,297.18,289.23,1.0,0.61,0.64,0.64,0.36,0.64,3.23,2.1,1.13,1.37,0.91,0.91,0.0,162.84,163.1,80427.07,0.0,2822.94,1.0,282.67,287.93,301.72,305.97,293.15,293.15,281.55,24454.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14735.84,0.0,1848.91,2275.33,0.0,2373.41,1.0,1.0,0.0,3.0,1.0,0.0
17668200.0,297.15,297.15,293.15,0.0,0.0,288.99,0.83,0.37,0.33,297.2,297.15,293.15,0.0,0.0,288.99,0.93,0.51,0.48,297.16,297.15,293.15,0.0,0.0,288.99,0.78,0.31,0.22,297.18,297.15,293.15,0.0,0.0,288.99,0.8,0.33,0.31,296.49,297.15,293.15,0.0,0.0,288.99,0.78,0.3,1.36,290.99,291.15,305.92,298.78,302.83,297.17,288.99,1.0,0.61,0.64,0.64,0.36,0.64,3.26,2.1,1.15,1.37,0.89,0.89,0.0,168.38,168.56,83370.63,0.0,2902.17,1.0,282.17,287.66,301.8,306.31,293.15,293.15,280.95,25423.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15618.33,0.0,1852.96,2275.33,0.0,2454.39,1.0,1.0,0.0,3.0,1.0,0.0
17668500.0,297.14,297.15,293.15,0.0,0.0,289.12,0.82,0.36,0.33,297.19,297.15,293.15,0.0,0.0,289.12,0.93,0.52,0.49,297.15,297.15,293.15,0.0,0.0,289.12,0.78,0.31,0.22,297.17,297.15,293.15,0.0,0.0,289.12,0.8,0.33,0.32,296.48,297.15,293.15,0.0,0.0,289.12,0.77,0.3,1.36,291.12,291.15,306.06,298.81,302.89,297.16,289.13,1.0,0.62,0.63,0.63,0.37,0.63,3.27,2.1,1.17,1.36,0.9,0.9,0.0,173.39,173.53,82297.62,0.0,2953.86,1.0,282.4,287.79,301.79,306.14,293.15,293.15,281.25,25164.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15144.41,0.0,1851.88,2275.33,0.0,2412.5,1.0,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,289.17,0.82,0.36,0.33,297.19,297.15,293.15,0.0,0.0,289.17,0.92,0.52,0.5,297.15,297.15,293.15,0.0,0.0,289.17,0.77,0.31,0.22,297.16,297.15,293.15,0.0,0.0,289.17,0.8,0.33,0.32,296.48,297.15,293.15,0.0,0.0,289.17,0.77,0.3,1.36,291.17,291.15,306.15,298.81,302.93,297.16,289.17,1.0,0.62,0.63,0.63,0.37,0.63,3.27,2.1,1.18,1.36,0.9,0.9,0.0,177.88,178.03,82107.18,0.0,2996.67,1.0,282.44,287.83,301.8,306.17,293.15,293.15,281.25,24867.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15261.1,0.0,1850.63,2275.33,0.0,2399.4,1.0,1.0,0.0,3.0,1.0,0.0
17669100.0,297.13,297.15,293.15,0.0,0.0,289.07,0.81,0.36,0.33,297.18,297.15,293.15,0.0,0.0,289.07,0.92,0.53,0.5,297.15,297.15,293.15,0.0,0.0,289.07,0.77,0.31,0.22,297.16,297.15,293.15,0.0,0.0,289.07,0.79,0.34,0.32,296.47,297.15,293.15,0.0,0.0,289.07,0.76,0.3,1.37,291.07,291.15,306.19,298.8,302.93,297.15,289.06,1.0,0.62,0.63,0.63,0.37,0.63,3.28,2.1,1.19,1.36,0.89,0.89,0.0,182.07,182.16,83243.62,0.0,3038.6,1.0,282.21,287.71,301.84,306.39,293.15,293.15,280.95,24971.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15772.95,0.0,1851.07,2275.33,0.0,2447.69,1.0,1.0,0.0,3.0,1.0,0.0
17669400.0,297.13,297.15,293.15,0.0,0.0,289.31,0.8,0.36,0.32,297.17,297.15,293.15,0.0,0.0,289.31,0.92,0.53,0.51,297.14,297.15,293.15,0.0,0.0,289.31,0.76,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.31,0.79,0.34,0.32,296.47,297.15,293.15,0.0,0.0,289.31,0.76,0.3,1.37,291.31,291.15,306.18,298.79,302.9,297.15,289.31,1.0,0.62,0.63,0.63,0.37,0.63,3.28,2.09,1.19,1.35,0.92,0.92,0.0,185.49,185.58,80389.12,0.0,3048.32,1.0,282.71,287.98,301.77,306.04,293.15,293.15,281.55,23991.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14893.28,0.0,1846.98,2275.33,0.0,2354.93,1.0,1.0,0.0,3.0,1.0,0.0
17669700.0,297.11,297.15,293.15,0.0,0.0,289.08,0.8,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.08,0.91,0.53,0.51,297.13,297.15,293.15,0.0,0.0,289.07,0.76,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.08,0.78,0.33,0.32,296.45,297.15,293.15,0.0,0.0,289.07,0.76,0.3,1.37,291.08,291.15,306.12,298.77,302.85,297.13,289.08,1.0,0.63,0.63,0.63,0.37,0.63,3.27,2.08,1.2,1.34,0.89,0.89,0.0,188.46,188.42,81689.48,0.0,3050.05,1.0,282.39,287.74,301.75,306.08,293.15,293.15,281.25,25381.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15037.38,0.0,1852.78,2275.33,0.0,2424.25,1.0,1.0,0.0,3.0,1.0,0.0
17670000.0,297.12,297.15,293.15,0.0,0.0,289.11,0.79,0.34,0.31,297.15,297.15,293.15,0.0,0.0,289.11,0.91,0.53,0.51,297.13,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.11,0.78,0.33,0.32,296.45,297.15,293.15,0.0,0.0,289.11,0.75,0.3,1.37,291.11,291.15,306.04,298.74,302.79,297.14,289.1,1.0,0.63,0.63,0.63,0.37,0.63,3.26,2.07,1.2,1.33,0.9,0.9,0.0,190.51,190.51,81168.86,0.0,3045.86,1.0,282.44,287.78,301.76,306.14,293.15,293.15,281.25,24963.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15153.76,0.0,1851.04,2275.33,0.0,2411.0,1.0,1.0,0.0,3.0,1.0,0.0
17670300.0,297.12,297.15,293.15,0.0,0.0,289.18,0.78,0.34,0.31,297.14,297.15,293.15,0.0,0.0,289.18,0.91,0.53,0.51,297.13,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.18,0.78,0.33,0.32,296.45,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,305.92,298.71,302.7,297.13,289.19,1.0,0.63,0.62,0.62,0.38,0.62,3.26,2.06,1.2,1.33,0.9,0.9,0.0,192.1,192.06,79678.71,0.0,3036.42,1.0,282.66,287.88,301.69,305.91,293.15,293.15,281.55,24760.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14622.33,0.0,1850.19,2275.33,0.0,2378.96,1.0,1.0,0.0,3.0,1.0,0.0
17670600.0,297.12,297.15,293.15,0.0,0.0,289.19,0.78,0.33,0.3,297.14,297.15,293.15,0.0,0.0,289.19,0.9,0.53,0.5,297.13,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.19,0.77,0.33,0.31,296.45,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.19,291.15,305.79,298.68,302.62,297.13,289.19,1.0,0.62,0.62,0.62,0.38,0.62,3.25,2.05,1.19,1.32,0.9,0.9,0.0,193.09,193.05,79158.23,0.0,3017.86,1.0,282.7,287.89,301.66,305.88,293.15,293.15,281.55,24594.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14669.01,0.0,1849.49,2275.33,0.0,2362.77,1.0,1.0,0.0,3.0,1.0,0.0
17670900.0,297.12,297.15,293.15,0.0,0.0,289.27,0.77,0.33,0.3,297.14,297.15,293.15,0.0,0.0,289.27,0.9,0.53,0.5,297.12,297.15,293.15,0.0,0.0,289.27,0.75,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.27,0.77,0.32,0.31,296.44,297.15,293.15,0.0,0.0,289.27,0.75,0.3,1.37,291.27,291.15,305.66,298.64,302.53,297.13,289.28,1.0,0.62,0.62,0.62,0.38,0.62,3.23,2.04,1.19,1.31,0.91,0.91,0.0,193.51,193.46,77561.82,0.0,2991.36,1.0,282.93,288.0,301.61,305.69,293.15,293.15,281.85,24425.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14197.83,0.0,1848.79,2275.33,0.0,2323.25,1.0,1.0,0.0,3.0,1.0,0.0
17671200.0,297.12,297.15,293.15,0.0,0.0,288.97,0.77,0.32,0.3,297.13,297.15,293.15,0.0,0.0,288.97,0.9,0.53,0.5,297.12,297.15,293.15,0.0,0.0,288.97,0.75,0.3,0.21,297.13,297.15,293.15,0.0,0.0,288.97,0.77,0.32,0.31,296.44,297.15,293.15,0.0,0.0,288.97,0.75,0.3,1.37,290.97,291.15,305.52,298.61,302.44,297.12,288.97,1.0,0.62,0.62,0.62,0.38,0.62,3.22,2.03,1.19,1.31,0.88,0.88,0.0,193.67,193.57,79854.41,0.0,2972.75,1.0,282.42,287.69,301.63,305.96,293.15,293.15,281.25,25745.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14899.92,0.0,1854.3,2275.33,0.0,2422.46,1.0,1.0,0.0,3.0,1.0,0.0
17671500.0,297.13,297.15,293.15,0.0,0.0,289.15,0.76,0.32,0.29,297.14,297.15,293.15,0.0,0.0,289.15,0.9,0.52,0.5,297.13,297.15,293.15,0.0,0.0,289.15,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.15,0.76,0.32,0.3,296.44,297.15,293.15,0.0,0.0,289.15,0.75,0.3,1.37,291.15,291.15,305.39,298.58,302.36,297.13,289.14,1.0,0.62,0.62,0.62,0.38,0.62,3.21,2.03,1.18,1.3,0.9,0.9,0.0,193.25,193.2,77962.89,0.0,2943.17,1.0,282.74,287.88,301.6,305.84,293.15,293.15,281.55,24684.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14652.08,0.0,1849.87,2275.33,0.0,2348.85,1.0,1.0,0.0,3.0,1.0,0.0
17671800.0,297.13,297.15,293.15,0.0,0.0,289.07,0.76,0.31,0.29,297.14,297.15,293.15,0.0,0.0,289.07,0.9,0.52,0.5,297.13,297.15,293.15,0.0,0.0,289.07,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.07,0.76,0.31,0.3,296.44,297.15,293.15,0.0,0.0,289.07,0.75,0.3,1.37,291.07,291.15,305.28,298.55,302.29,297.13,289.07,1.0,0.62,0.62,0.62,0.38,0.62,3.2,2.02,1.18,1.3,0.89,0.89,0.0,192.72,192.64,77893.07,0.0,2920.25,1.0,282.7,287.82,301.57,305.78,293.15,293.15,281.55,25199.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14494.18,0.0,1852.02,2275.33,0.0,2370.33,1.0,1.0,0.0,3.0,1.0,0.0
17672100.0,297.12,297.15,293.15,0.0,0.0,289.15,0.76,0.31,0.28,297.13,297.15,293.15,0.0,0.0,289.16,0.9,0.52,0.49,297.12,297.15,293.15,0.0,0.0,289.15,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.15,0.76,0.31,0.3,296.44,297.15,293.15,0.0,0.0,289.15,0.75,0.3,1.37,291.15,291.15,305.2,298.53,302.24,297.13,289.16,1.0,0.62,0.62,0.62,0.38,0.62,3.19,2.02,1.17,1.3,0.9,0.9,0.0,191.97,191.88,76489.2,0.0,2894.15,1.0,282.92,287.93,301.51,305.56,293.15,293.15,281.85,25029.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14014.66,0.0,1851.31,2275.33,0.0,2331.98,1.0,1.0,0.0,3.0,1.0,0.0
17672400.0,297.13,297.15,293.15,0.0,0.0,289.18,0.76,0.31,0.28,297.14,297.15,293.15,0.0,0.0,289.18,0.89,0.51,0.49,297.13,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.18,0.76,0.31,0.3,296.43,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,305.15,298.52,302.21,297.13,289.18,1.0,0.61,0.62,0.62,0.38,0.62,3.18,2.01,1.17,1.29,0.9,0.9,0.0,191.01,190.94,76128.23,0.0,2867.62,1.0,282.96,287.96,301.5,305.55,293.15,293.15,281.85,24812.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14089.42,0.0,1850.4,2275.33,0.0,2310.96,1.0,1.0,0.0,3.0,1.0,0.0
17672700.0,297.15,297.15,293.15,0.0,0.0,289.3,0.76,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.3,0.9,0.52,0.49,297.15,297.15,293.15,0.0,0.0,289.3,0.75,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.3,0.76,0.31,0.3,296.46,297.15,293.15,0.0,0.0,289.3,0.75,0.3,1.37,291.3,291.15,305.17,298.52,302.24,297.16,289.31,1.0,0.61,0.62,0.62,0.38,0.62,3.18,2.01,1.17,1.29,0.91,0.91,0.0,190.05,190.08,74930.73,0.0,2862.4,1.0,283.19,288.09,301.48,305.42,293.15,293.15,282.15,24419.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13715.25,0.0,1848.77,2275.33,0.0,2265.1,1.0,1.0,0.0,3.0,1.0,0.0
17673000.0,297.15,297.15,293.15,0.0,0.0,289.06,0.76,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.06,0.9,0.52,0.49,297.16,297.15,293.15,0.0,0.0,289.06,0.75,0.3,0.22,297.17,297.15,293.15,0.0,0.0,289.06,0.76,0.31,0.3,296.47,297.15,293.15,0.0,0.0,289.06,0.75,0.3,1.37,291.06,291.15,305.29,298.54,302.31,297.16,289.06,1.0,0.62,0.62,0.62,0.38,0.62,3.19,2.02,1.17,1.3,0.89,0.89,0.0,189.76,189.77,77783.88,0.0,2886.99,1.0,282.7,287.81,301.56,305.76,293.15,293.15,281.55,25239.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14472.56,0.0,1852.19,2275.33,0.0,2365.11,1.0,1.0,0.0,3.0,1.0,0.0
17673300.0,297.15,297.15,293.15,0.0,0.0,289.19,0.76,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.19,0.9,0.52,0.49,297.16,297.15,293.15,0.0,0.0,289.19,0.76,0.31,0.22,297.16,297.15,293.15,0.0,0.0,289.19,0.77,0.32,0.3,296.47,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.19,291.15,305.47,298.57,302.42,297.16,289.2,1.0,0.62,0.62,0.62,0.38,0.62,3.2,2.02,1.18,1.3,0.9,0.9,0.0,189.7,189.72,76836.73,0.0,2898.37,1.0,282.92,287.95,301.55,305.61,293.15,293.15,281.85,24773.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14078.17,0.0,1850.24,2275.33,0.0,2315.37,1.0,1.0,0.0,3.0,1.0,0.0
17673600.0,297.15,297.15,293.15,0.0,0.0,289.27,0.76,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.28,0.9,0.52,0.5,297.17,297.15,293.15,0.0,0.0,289.27,0.76,0.31,0.22,297.16,297.15,293.15,0.0,0.0,289.27,0.77,0.32,0.31,296.47,297.15,293.15,0.0,0.0,289.27,0.75,0.3,1.37,291.27,291.15,305.71,298.62,302.57,297.16,289.28,1.0,0.62,0.62,0.62,0.38,0.62,3.21,2.02,1.18,1.3,0.91,0.91,0.0,189.83,189.89,76974.13,0.0,2915.97,1.0,282.97,288.01,301.6,305.69,293.15,293.15,281.85,24142.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14249.92,0.0,1847.61,2275.33,0.0,2291.7,1.0,1.0,0.0,3.0,1.0,0.0
17673900.0,297.14,297.15,293.15,0.0,0.0,289.1,0.76,0.31,0.28,297.15,297.15,293.15,0.0,0.0,289.1,0.9,0.52,0.5,297.16,297.15,293.15,0.0,0.0,289.1,0.76,0.31,0.22,297.16,297.15,293.15,0.0,0.0,289.1,0.77,0.32,0.31,296.46,297.15,293.15,0.0,0.0,289.1,0.75,0.3,1.37,291.1,291.15,305.98,298.67,302.73,297.15,289.11,1.0,0.62,0.62,0.62,0.38,0.62,3.21,2.02,1.19,1.3,0.89,0.89,0.0,190.23,190.23,78831.27,0.0,2928.44,1.0,282.65,287.81,301.65,305.82,293.15,293.15,281.55,25266.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14481.92,0.0,1852.3,2275.33,0.0,2350.52,1.0,1.0,0.0,3.0,1.0,0.0
17674200.0,297.16,297.15,293.15,0.0,0.0,289.21,0.76,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.2,0.9,0.53,0.5,297.18,297.15,293.15,0.0,0.0,289.21,0.77,0.32,0.22,297.17,297.15,293.15,0.0,0.0,289.21,0.77,0.32,0.31,296.47,297.15,293.15,0.0,0.0,289.21,0.75,0.3,1.37,291.2,291.15,306.27,298.73,302.91,297.17,289.2,1.0,0.62,0.62,0.62,0.38,0.62,3.22,2.03,1.19,1.3,0.91,0.91,0.0,190.59,190.67,79006.85,0.0,2953.71,1.0,282.71,287.9,301.75,306.0,293.15,293.15,281.55,24330.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14735.5,0.0,1848.39,2275.33,0.0,2329.32,1.0,1.0,0.0,3.0,1.0,0.0
17674500.0,297.15,297.15,293.15,0.0,0.0,289.13,0.76,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.13,0.9,0.53,0.5,297.18,297.15,293.15,0.0,0.0,289.13,0.77,0.32,0.23,297.17,297.15,293.15,0.0,0.0,289.13,0.77,0.33,0.31,296.47,297.15,293.15,0.0,0.0,289.13,0.75,0.3,1.37,291.13,291.15,306.55,298.79,303.08,297.16,289.12,1.0,0.62,0.62,0.62,0.38,0.62,3.23,2.03,1.2,1.3,0.9,0.9,0.0,191.23,191.3,80581.78,0.0,2975.53,1.0,282.48,287.79,301.8,306.17,293.15,293.15,281.25,24592.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15230.58,0.0,1849.49,2275.33,0.0,2353.97,1.0,1.0,0.0,3.0,1.0,0.0
17674800.0,297.16,297.15,293.15,0.0,0.0,289.12,0.76,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.12,0.9,0.53,0.5,297.18,297.15,293.15,0.0,0.0,289.12,0.77,0.33,0.23,297.17,297.15,293.15,0.0,0.0,289.12,0.77,0.33,0.32,296.47,297.15,293.15,0.0,0.0,289.12,0.75,0.3,1.37,291.12,291.15,306.8,298.84,303.23,297.17,289.12,1.0,0.62,0.62,0.62,0.38,0.62,3.24,2.04,1.21,1.3,0.9,0.9,0.0,191.98,192.06,81135.17,0.0,3003.76,1.0,282.44,287.77,301.86,306.23,293.15,293.15,281.25,24701.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15202.36,0.0,1849.94,2275.33,0.0,2362.72,1.0,1.0,0.0,3.0,1.0,0.0
17675100.0,297.15,297.15,293.15,0.0,0.0,289.26,0.76,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.26,0.9,0.53,0.5,297.18,297.15,293.15,0.0,0.0,289.26,0.78,0.33,0.23,297.17,297.15,293.15,0.0,0.0,289.26,0.78,0.33,0.32,296.46,297.15,293.15,0.0,0.0,289.26,0.75,0.3,1.37,291.26,291.15,307.0,298.9,303.35,297.17,289.27,1.0,0.62,0.62,0.62,0.38,0.62,3.25,2.04,1.21,1.3,0.91,0.91,0.0,192.74,192.83,80245.59,0.0,3022.6,1.0,282.67,287.91,301.86,306.08,293.15,293.15,281.55,24401.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14779.88,0.0,1848.69,2275.33,0.0,2309.6,1.0,1.0,0.0,3.0,1.0,0.0
17675400.0,297.16,297.15,293.15,0.0,0.0,289.04,0.76,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.04,0.91,0.53,0.51,297.19,297.15,293.15,0.0,0.0,289.04,0.78,0.34,0.24,297.17,297.15,293.15,0.0,0.0,289.04,0.78,0.34,0.32,296.47,297.15,293.15,0.0,0.0,289.04,0.75,0.3,1.37,291.04,291.15,307.14,298.96,303.42,297.17,289.04,1.0,0.63,0.62,0.62,0.38,0.62,3.27,2.04,1.22,1.31,0.89,0.89,0.0,193.85,193.94,83313.83,0.0,3070.7,1.0,282.17,287.65,301.98,306.48,293.15,293.15,280.95,25188.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15711.98,0.0,1851.98,2275.33,0.0,2397.84,1.0,1.0,0.0,3.0,1.0,0.0
17675700.0,297.16,297.15,293.15,0.0,0.0,289.18,0.76,0.31,0.29,297.17,297.15,293.15,0.0,0.0,289.19,0.91,0.54,0.51,297.19,297.15,293.15,0.0,0.0,289.18,0.79,0.35,0.25,297.17,297.15,293.15,0.0,0.0,289.18,0.78,0.34,0.33,296.46,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.19,291.15,307.2,299.01,303.45,297.17,289.19,1.0,0.63,0.62,0.62,0.38,0.62,3.28,2.05,1.23,1.31,0.91,0.91,0.0,195.13,195.25,82542.84,0.0,3113.59,1.0,282.4,287.8,301.99,306.36,293.15,293.15,281.25,24700.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15293.2,0.0,1849.94,2275.33,0.0,2351.45,1.0,1.0,0.0,3.0,1.0,0.0
17676000.0,297.17,297.15,293.15,0.0,0.0,289.27,0.76,0.32,0.29,297.18,297.15,293.15,0.0,0.0,289.27,0.91,0.54,0.52,297.21,297.15,293.15,0.0,0.0,289.27,0.79,0.36,0.25,297.18,297.15,293.15,0.0,0.0,289.27,0.79,0.35,0.33,296.47,297.15,293.15,0.0,0.0,289.27,0.75,0.3,1.37,291.27,291.15,307.15,299.07,303.4,297.18,289.27,1.0,0.63,0.62,0.62,0.38,0.62,3.31,2.06,1.25,1.31,0.92,0.92,0.0,196.74,196.93,82857.05,0.0,3173.11,1.0,282.45,287.88,302.05,306.46,293.15,293.15,281.25,24074.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15513.52,0.0,1847.33,2275.33,0.0,2332.36,1.0,1.0,0.0,3.0,1.0,0.0
17676300.0,297.16,297.15,293.15,0.0,0.0,289.07,0.76,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.08,0.91,0.55,0.52,297.2,297.15,293.15,0.0,0.0,289.07,0.8,0.37,0.26,297.17,297.15,293.15,0.0,0.0,289.07,0.79,0.35,0.34,296.46,297.15,293.15,0.0,0.0,289.07,0.75,0.3,1.37,291.08,291.15,306.9,299.07,303.22,297.18,289.08,1.0,0.64,0.62,0.62,0.38,0.62,3.33,2.06,1.26,1.31,0.89,0.89,0.0,198.86,198.98,84652.62,0.0,3233.44,1.0,282.13,287.68,302.06,306.56,293.15,293.15,280.95,25302.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15771.57,0.0,1852.45,2275.33,0.0,2410.91,1.0,1.0,0.0,3.0,1.0,0.0
17676600.0,297.17,297.15,293.15,0.0,0.0,289.1,0.76,0.32,0.29,297.19,297.15,293.15,0.0,0.0,289.1,0.91,0.55,0.53,297.22,297.15,293.15,0.0,0.0,289.1,0.81,0.38,0.27,297.18,297.15,293.15,0.0,0.0,289.1,0.79,0.36,0.34,296.47,297.15,293.15,0.0,0.0,289.1,0.75,0.3,1.37,291.1,291.15,306.4,298.98,302.9,297.19,289.1,1.0,0.64,0.61,0.61,0.39,0.61,3.36,2.07,1.28,1.31,0.9,0.9,0.0,201.1,201.29,84205.27,0.0,3305.14,1.0,282.18,287.72,302.0,306.57,293.15,293.15,280.95,24883.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15866.18,0.0,1850.7,2275.33,0.0,2439.32,1.0,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,289.13,0.76,0.32,0.29,297.18,297.15,293.15,0.0,0.0,289.14,0.92,0.56,0.53,297.22,297.15,293.15,0.0,0.0,289.14,0.81,0.39,0.28,297.18,297.15,293.15,0.0,0.0,289.14,0.79,0.36,0.34,296.47,297.15,293.15,0.0,0.0,289.13,0.75,0.3,1.37,291.14,291.15,305.71,298.79,302.44,297.18,289.14,1.0,0.65,0.61,0.61,0.39,0.61,3.38,2.08,1.3,1.32,0.9,0.9,0.0,203.8,203.97,82335.94,0.0,3380.1,1.0,282.4,287.79,301.78,306.17,293.15,293.15,281.25,24927.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15155.12,0.0,1850.88,2275.33,0.0,2462.4,1.0,1.0,0.0,3.0,1.0,0.0
17677200.0,297.15,297.15,293.15,0.0,0.0,289.06,0.76,0.32,0.3,297.17,297.15,293.15,0.0,0.0,289.06,0.92,0.56,0.54,297.22,297.15,293.15,0.0,0.0,289.06,0.82,0.4,0.28,297.17,297.15,293.15,0.0,0.0,289.06,0.79,0.36,0.35,296.46,297.15,293.15,0.0,0.0,289.06,0.75,0.3,1.37,291.06,291.15,304.85,298.52,301.89,297.18,289.06,1.0,0.65,0.61,0.61,0.39,0.61,3.4,2.08,1.32,1.32,0.89,0.89,0.0,206.6,206.75,80985.99,0.0,3441.59,1.0,282.42,287.75,301.52,305.87,293.15,293.15,281.25,25393.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14956.87,0.0,1852.83,2275.33,0.0,2511.4,1.0,1.0,0.0,3.0,1.0,0.0
17677500.0,297.16,297.15,293.15,0.0,0.0,289.15,0.76,0.33,0.3,297.19,297.15,293.15,0.0,0.0,289.14,0.92,0.57,0.54,297.23,297.15,293.15,0.0,0.0,289.15,0.83,0.42,0.29,297.18,297.15,293.15,0.0,0.0,289.15,0.79,0.37,0.35,296.47,297.15,293.15,0.0,0.0,289.15,0.74,0.3,1.37,291.14,291.15,303.89,298.18,301.29,297.19,289.14,1.0,0.66,0.61,0.61,0.39,0.61,3.43,2.09,1.34,1.32,0.9,0.9,0.0,209.4,209.62,77949.21,0.0,3518.29,1.0,282.74,287.88,301.22,305.49,293.15,293.15,281.55,24656.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14461.48,0.0,1849.76,2275.33,0.0,2526.36,1.0,1.0,0.0,3.0,1.0,0.0
17677800.0,297.16,297.15,293.15,0.0,0.0,289.25,0.76,0.33,0.3,297.18,297.15,293.15,0.0,0.0,289.25,0.92,0.57,0.55,297.23,297.15,293.15,0.0,0.0,289.25,0.83,0.43,0.3,297.17,297.15,293.15,0.0,0.0,289.25,0.79,0.37,0.36,296.47,297.15,293.15,0.0,0.0,289.25,0.74,0.3,1.37,291.25,291.15,302.87,297.79,300.65,297.18,289.24,1.0,0.66,0.61,0.61,0.39,0.61,3.45,2.09,1.35,1.31,0.91,0.91,0.0,212.39,212.59,73645.19,0.0,3587.78,1.0,283.22,288.05,300.79,304.75,293.15,293.15,282.15,24322.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13374.41,0.0,1848.36,2275.33,0.0,2515.4,1.0,1.0,0.0,3.0,1.0,0.0
17678100.0,297.15,297.15,293.15,0.0,0.0,289.18,0.76,0.33,0.3,297.16,297.15,293.15,0.0,0.0,289.18,0.92,0.58,0.55,297.22,297.15,293.15,0.0,0.0,289.18,0.84,0.44,0.31,297.16,297.15,293.15,0.0,0.0,289.18,0.79,0.37,0.36,296.46,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,291.18,291.15,301.84,297.38,300.0,297.17,289.19,1.0,0.66,0.6,0.6,0.4,0.6,3.46,2.09,1.37,1.31,0.9,0.9,0.0,215.32,215.45,70559.98,0.0,3641.65,1.0,283.43,288.05,300.35,304.11,293.15,293.15,282.45,24864.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12634.56,0.0,1850.62,2275.33,0.0,2551.12,1.0,1.0,0.0,3.0,1.0,0.0
17678400.0,297.13,297.15,293.15,0.0,0.0,289.05,0.76,0.32,0.3,297.15,297.15,293.15,0.0,0.0,289.05,0.91,0.58,0.55,297.2,297.15,293.15,0.0,0.0,289.05,0.84,0.45,0.32,297.14,297.15,293.15,0.0,0.0,289.05,0.79,0.37,0.36,296.45,297.15,293.15,0.0,0.0,289.05,0.74,0.3,1.37,291.05,291.15,300.84,296.96,299.38,297.16,289.05,1.0,0.67,0.6,0.6,0.4,0.6,3.47,2.09,1.38,1.3,0.88,0.88,0.0,217.88,217.93,68481.39,0.0,3674.48,1.0,283.45,287.96,299.95,303.64,293.15,293.15,282.45,25647.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12344.33,0.0,1853.89,2275.33,0.0,2599.63,1.0,1.0,0.0,3.0,1.0,0.0
17678700.0,297.14,297.15,293.15,0.0,0.0,289.1,0.75,0.32,0.29,297.15,297.15,293.15,0.0,0.0,289.09,0.91,0.58,0.55,297.21,297.15,293.15,0.0,0.0,289.1,0.85,0.46,0.33,297.15,297.15,293.15,0.0,0.0,289.1,0.79,0.37,0.36,296.45,297.15,293.15,0.0,0.0,289.1,0.74,0.3,1.37,291.1,291.15,299.93,296.57,298.83,297.16,289.09,1.0,0.67,0.6,0.6,0.4,0.6,3.48,2.09,1.39,1.3,0.89,0.89,0.0,219.84,219.91,65080.34,0.0,3700.24,1.0,283.76,288.06,299.6,303.17,293.15,293.15,282.75,25171.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11921.52,0.0,1851.9,2275.33,0.0,2553.45,1.0,1.0,0.0,3.0,1.0,0.0
17679000.0,297.13,297.15,293.15,0.0,0.0,289.11,0.75,0.32,0.29,297.13,297.15,293.15,0.0,0.0,289.11,0.91,0.57,0.55,297.19,297.15,293.15,0.0,0.0,289.11,0.85,0.47,0.33,297.14,297.15,293.15,0.0,0.0,289.11,0.79,0.37,0.35,296.45,297.15,293.15,0.0,0.0,289.11,0.74,0.3,1.37,291.11,291.15,299.14,296.24,298.35,297.15,289.11,1.0,0.67,0.6,0.6,0.4,0.6,3.47,2.08,1.39,1.29,0.89,0.89,0.0,221.35,221.35,61860.82,0.0,3699.74,1.0,284.06,288.13,299.23,302.56,293.15,293.15,283.15,25470.8,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11265.73,0.0,1853.15,2275.33,0.0,2505.75,1.0,1.0,0.0,3.0,1.0,0.0
17679300.0,297.12,297.15,293.15,0.0,0.0,289.0,0.74,0.31,0.29,297.11,297.15,293.15,0.0,0.0,289.0,0.9,0.57,0.54,297.17,297.15,293.15,0.0,0.0,289.0,0.85,0.47,0.33,297.12,297.15,293.15,0.0,0.0,289.0,0.78,0.36,0.35,296.43,297.15,293.15,0.0,0.0,289.0,0.73,0.3,1.37,291.0,291.15,298.53,296.02,297.97,297.13,289.0,1.0,0.67,0.6,0.6,0.4,0.6,3.46,2.07,1.39,1.28,0.87,0.87,0.0,222.14,222.04,60746.09,0.0,3672.99,1.0,284.04,288.05,299.01,302.29,293.15,293.15,283.15,26430.93,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11071.91,0.0,1857.17,2275.33,0.0,2496.09,1.0,1.0,0.0,3.0,1.0,0.0
17679600.0,297.11,297.15,293.15,0.0,0.0,288.93,0.74,0.3,0.28,297.1,297.15,293.15,0.0,0.0,288.93,0.9,0.56,0.53,297.14,297.15,293.15,0.0,0.0,288.93,0.85,0.47,0.33,297.11,297.15,293.15,0.0,0.0,288.93,0.78,0.36,0.34,296.42,297.15,293.15,0.0,0.0,288.93,0.73,0.3,1.37,290.93,291.15,298.15,295.94,297.73,297.11,288.93,1.0,0.66,0.6,0.6,0.4,0.6,3.43,2.05,1.38,1.27,0.85,0.85,0.0,221.89,221.72,60097.9,0.0,3608.54,1.0,284.03,288.01,298.93,302.15,293.15,293.15,283.15,27560.38,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.39,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10969.05,0.0,1861.9,2275.33,0.0,2444.68,1.0,1.0,0.0,3.0,1.0,0.0
17679900.0,297.1,297.15,293.15,0.0,0.0,288.92,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.92,0.89,0.55,0.52,297.13,297.15,293.15,0.0,0.0,288.92,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,288.92,0.77,0.35,0.34,296.41,297.15,293.15,0.0,0.0,288.92,0.73,0.3,1.37,290.92,291.15,297.9,295.95,297.58,297.1,288.92,1.0,0.66,0.6,0.6,0.4,0.6,3.4,2.03,1.37,1.26,0.84,0.84,0.0,220.5,220.33,59494.19,0.0,3529.26,1.0,284.04,288.03,298.94,302.13,293.15,293.15,283.15,27835.52,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10889.71,0.0,1800.06,2275.33,0.0,2400.07,0.99,1.0,0.0,3.0,1.0,0.0
17680200.0,297.09,297.15,293.15,0.0,0.0,289.0,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.0,0.89,0.54,0.51,297.12,297.15,293.15,0.0,0.0,289.0,0.84,0.46,0.33,297.11,297.15,293.15,0.0,0.0,289.0,0.77,0.34,0.33,296.41,297.15,293.15,0.0,0.0,289.0,0.73,0.3,1.37,291.0,291.15,297.65,295.96,297.43,297.1,289.0,1.0,0.65,0.6,0.6,0.4,0.6,3.38,2.02,1.36,1.26,0.84,0.84,0.0,218.21,218.02,58377.69,0.0,3453.86,1.0,284.05,288.11,298.95,302.08,293.15,293.15,283.15,26053.14,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10727.05,0.0,1612.65,2275.33,0.0,2346.24,0.95,1.0,0.0,3.0,1.0,0.0
17680500.0,297.09,297.15,293.15,0.0,0.0,289.1,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.1,0.88,0.53,0.5,297.11,297.15,293.15,0.0,0.0,289.1,0.84,0.45,0.32,297.11,297.15,293.15,0.0,0.0,289.1,0.76,0.34,0.32,296.41,297.15,293.15,0.0,0.0,289.1,0.74,0.3,1.37,291.1,291.15,297.4,295.98,297.28,297.1,289.1,1.0,0.65,0.6,0.6,0.4,0.6,3.35,2.01,1.34,1.25,0.85,0.85,0.0,215.17,214.98,57053.96,0.0,3378.76,1.0,284.06,288.23,298.96,302.03,293.15,293.15,283.15,23308.52,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10534.94,0.0,1392.53,2275.33,0.0,2277.47,0.91,1.0,0.0,3.0,1.0,0.0
17680800.0,297.09,297.15,293.15,0.0,0.0,289.21,0.74,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.21,0.88,0.52,0.49,297.11,297.15,293.15,0.0,0.0,289.21,0.84,0.45,0.32,297.12,297.15,293.15,0.0,0.0,289.21,0.76,0.33,0.32,296.42,297.15,293.15,0.0,0.0,289.21,0.74,0.3,1.37,291.21,291.15,297.18,296.0,297.15,297.1,289.21,1.0,0.65,0.6,0.6,0.4,0.6,3.33,2.0,1.33,1.24,0.86,0.86,0.0,211.65,211.46,55890.96,0.0,3307.64,1.0,284.08,288.35,298.98,301.98,293.15,293.15,283.15,20665.92,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10374.02,0.0,1212.2,2275.33,0.0,2207.83,0.87,1.0,0.0,3.0,1.0,0.0
17681100.0,297.11,297.15,293.15,0.0,0.0,290.07,0.74,0.3,0.27,297.13,297.15,293.15,0.0,0.0,290.07,0.88,0.51,0.49,297.13,297.15,293.15,0.0,0.0,290.07,0.84,0.44,0.31,297.14,297.15,293.15,0.0,0.0,290.07,0.76,0.33,0.31,296.44,297.15,293.15,0.0,0.0,290.07,0.74,0.3,1.37,292.07,291.15,296.96,296.02,296.96,297.13,290.07,1.0,0.64,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.55,0.95,0.95,0.0,207.81,207.75,65327.02,0.0,3250.56,1.0,284.22,289.24,299.08,302.33,293.15,293.15,283.15,16462.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.74,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11253.03,0.0,1129.76,2275.33,0.0,2233.81,0.85,1.0,0.0,3.0,1.0,0.0
17681400.0,297.15,297.15,293.15,0.0,0.0,289.89,0.74,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.89,0.89,0.52,0.49,297.16,297.15,293.15,0.0,0.0,289.89,0.84,0.45,0.31,297.18,297.15,293.15,0.0,0.0,289.89,0.77,0.33,0.32,296.5,297.15,293.15,0.0,0.0,289.89,0.74,0.3,1.37,291.89,291.15,296.77,296.04,296.77,297.17,289.89,1.0,0.64,1.0,1.0,0.0,1.0,3.33,3.33,0.0,2.57,0.98,0.98,0.0,205.09,205.11,67568.03,0.0,3270.64,1.0,284.2,289.09,299.09,302.66,293.15,293.15,283.15,17699.49,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,3.97,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11591.75,0.0,1347.45,2275.33,0.0,2653.83,0.9,1.0,0.0,3.0,1.0,0.0
17681700.0,297.13,297.15,293.15,0.0,0.0,289.65,0.75,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.65,0.89,0.52,0.49,297.13,297.15,293.15,0.0,0.0,289.65,0.85,0.44,0.31,297.16,297.15,293.15,0.0,0.0,289.65,0.77,0.34,0.32,296.49,297.15,293.15,0.0,0.0,289.65,0.75,0.3,1.37,291.65,291.15,296.59,296.06,296.59,297.14,289.65,1.0,0.64,1.0,1.0,0.0,1.0,3.33,3.33,0.0,2.57,0.98,0.98,0.0,203.27,203.19,70004.58,0.0,3262.81,1.0,284.17,288.88,299.08,302.77,293.15,293.15,283.15,20235.19,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11966.06,0.0,1672.1,2275.33,0.0,2760.77,0.97,1.0,0.0,3.0,1.0,0.0
17682000.0,297.09,297.15,293.15,0.0,0.0,289.51,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.51,0.89,0.51,0.49,297.09,297.15,293.15,0.0,0.0,289.51,0.84,0.43,0.31,297.13,297.15,293.15,0.0,0.0,289.51,0.77,0.33,0.32,296.46,297.15,293.15,0.0,0.0,289.51,0.75,0.3,1.37,291.51,291.15,296.44,296.08,296.44,297.11,289.51,1.0,0.64,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.56,0.99,0.99,0.0,201.25,201.07,70912.44,0.0,3209.87,1.0,284.16,288.77,299.09,302.85,293.15,293.15,283.15,21393.7,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12113.16,0.0,1836.17,2275.33,0.0,2826.01,1.0,1.0,0.0,3.0,1.0,0.0
