time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682300.0,297.07,297.15,293.15,0.0,0.0,289.47,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.47,0.88,0.5,0.48,297.08,297.15,293.15,0.0,0.0,289.47,0.84,0.42,0.3,297.11,297.15,293.15,0.0,0.0,289.47,0.77,0.33,0.31,296.44,297.15,293.15,0.0,0.0,289.47,0.75,0.3,1.37,291.47,291.15,296.32,296.1,296.32,297.09,289.47,1.0,0.63,1.0,1.0,0.0,1.0,3.28,3.28,0.0,2.53,1.0,1.0,0.0,198.47,198.25,70755.69,0.0,3131.82,1.0,284.16,288.76,299.1,302.85,293.15,293.15,283.15,21122.85,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12102.96,0.0,1835.04,2275.33,0.0,2822.57,1.0,1.0,0.0,3.0,1.0,0.0
17682600.0,297.05,297.15,293.15,0.0,0.0,289.44,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.44,0.88,0.49,0.47,297.08,297.15,293.15,0.0,0.0,289.44,0.83,0.41,0.29,297.11,297.15,293.15,0.0,0.0,289.44,0.77,0.32,0.31,296.43,297.15,293.15,0.0,0.0,289.44,0.75,0.3,1.37,291.44,291.15,296.23,296.12,296.23,297.08,289.44,1.0,0.63,1.0,1.0,0.0,1.0,3.25,3.25,0.0,2.51,1.0,1.0,0.0,194.95,194.69,70526.34,0.0,3043.03,1.0,284.15,288.74,299.12,302.85,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12087.49,0.0,1835.04,2275.33,0.0,2809.56,1.0,1.0,0.0,3.0,1.0,0.0
17682900.0,297.04,297.15,293.15,0.0,0.0,289.4,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.4,0.88,0.48,0.46,297.07,297.15,293.15,0.0,0.0,289.4,0.82,0.39,0.28,297.11,297.15,293.15,0.0,0.0,289.4,0.76,0.31,0.3,296.42,297.15,293.15,0.0,0.0,289.4,0.75,0.3,1.37,291.4,291.15,296.17,296.14,296.17,297.08,289.4,1.0,0.62,1.0,1.0,0.0,1.0,3.22,3.22,0.0,2.48,1.0,1.0,0.0,190.74,190.46,70263.43,0.0,2948.85,1.0,284.15,288.72,299.13,302.86,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12068.24,0.0,1835.04,2275.33,0.0,2795.35,1.0,1.0,0.0,3.0,1.0,0.0
17683200.0,297.02,297.15,293.15,0.0,0.0,289.31,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.31,0.87,0.47,0.45,297.07,297.15,293.15,0.0,0.0,289.31,0.82,0.38,0.27,297.1,297.15,293.15,0.0,0.0,289.31,0.76,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.31,0.76,0.3,1.37,291.31,291.15,296.15,296.15,296.15,297.07,289.31,1.0,0.61,1.0,1.0,0.0,1.0,3.18,3.18,0.0,2.46,1.0,1.0,0.0,185.99,185.69,70464.2,0.0,2852.08,1.0,284.06,288.64,299.16,302.9,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12122.33,0.0,1835.04,2275.33,0.0,2803.23,1.0,1.0,0.0,3.0,1.0,0.0
17683500.0,296.98,297.15,293.15,0.0,0.0,288.82,0.76,0.3,0.27,297.05,297.15,293.15,0.0,0.0,288.81,0.87,0.45,0.43,297.05,297.15,293.15,0.0,0.0,288.82,0.81,0.36,0.26,297.08,297.15,293.15,0.0,0.0,288.82,0.76,0.3,0.29,296.38,297.15,293.15,0.0,0.0,288.82,0.76,0.3,1.37,290.81,291.15,296.15,296.15,296.15,297.04,288.81,1.0,0.6,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,0.95,0.95,0.0,180.54,180.2,74114.4,0.0,2743.12,1.0,283.26,288.12,299.18,303.19,293.15,293.15,282.15,22319.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12850.65,0.0,1840.02,2275.33,0.0,2961.95,1.0,1.0,0.0,3.0,1.0,0.0
17683800.0,296.91,297.15,293.15,0.0,0.0,288.37,0.77,0.3,0.27,297.01,297.15,293.15,0.0,0.0,288.36,0.86,0.43,0.41,297.01,297.15,293.15,0.0,0.0,288.36,0.8,0.34,0.24,297.02,297.15,293.15,0.0,0.0,288.37,0.77,0.3,0.29,296.32,297.15,293.15,0.0,0.0,288.37,0.77,0.3,1.37,290.36,291.15,296.15,296.11,296.15,296.99,288.36,1.0,0.59,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.39,0.88,0.88,0.0,173.84,173.39,76194.05,0.0,2615.13,1.0,282.65,287.67,299.13,303.22,293.15,293.15,281.55,25688.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13096.1,0.0,1854.06,2275.33,0.0,3072.92,1.0,1.0,0.0,3.0,1.0,0.0
17684100.0,296.89,297.15,293.15,0.0,0.0,288.73,0.77,0.3,0.27,297.03,297.15,293.15,0.0,0.0,288.73,0.85,0.41,0.39,297.03,297.15,293.15,0.0,0.0,288.73,0.79,0.32,0.23,297.01,297.15,293.15,0.0,0.0,288.73,0.77,0.3,0.29,296.31,297.15,293.15,0.0,0.0,288.73,0.77,0.3,1.36,290.73,291.15,296.15,296.06,296.15,296.99,288.74,1.0,0.58,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.35,0.89,0.89,0.0,165.54,165.12,71195.28,0.0,2480.47,1.0,283.42,288.08,299.02,302.72,293.15,293.15,282.45,25621.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12107.4,0.0,1853.78,2275.33,0.0,2877.18,1.0,1.0,0.0,3.0,1.0,0.0
17684400.0,296.92,297.15,293.15,0.0,0.0,289.05,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.05,0.85,0.39,0.38,297.07,297.15,293.15,0.0,0.0,289.05,0.79,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.05,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.05,0.78,0.3,1.36,291.05,291.15,296.15,295.99,296.15,297.03,289.05,1.0,0.58,1.0,1.0,0.0,1.0,3.02,3.02,0.0,2.33,0.91,0.91,0.0,156.91,156.59,67337.15,0.0,2378.13,1.0,284.01,288.43,298.96,302.51,293.15,293.15,283.05,24482.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11687.64,0.0,1849.03,2275.33,0.0,2730.93,1.0,1.0,0.0,3.0,1.0,0.0
17684700.0,296.92,297.15,293.15,0.0,0.0,289.04,0.79,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.04,0.86,0.38,0.37,297.09,297.15,293.15,0.0,0.0,289.04,0.79,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.04,0.79,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.04,0.79,0.3,1.36,291.04,291.15,296.15,295.9,296.15,297.04,289.04,1.0,0.57,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.9,0.9,0.0,148.98,148.74,66144.1,0.0,2307.8,1.0,284.08,288.42,298.88,302.37,293.15,293.15,283.15,25056.82,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11489.79,0.0,1851.42,2275.33,0.0,2723.98,1.0,1.0,0.0,3.0,1.0,0.0
17685000.0,296.92,297.15,293.15,0.0,0.0,289.01,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.01,0.86,0.38,0.36,297.09,297.15,293.15,0.0,0.0,289.01,0.8,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.01,0.8,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.01,0.8,0.3,1.36,291.01,291.15,296.15,295.81,296.15,297.04,289.01,1.0,0.56,1.0,1.0,0.0,1.0,2.99,2.99,0.0,2.31,0.89,0.89,0.0,142.13,141.93,65344.8,0.0,2255.36,1.0,284.09,288.39,298.81,302.3,293.15,293.15,283.15,25473.21,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11424.95,0.0,1853.16,2275.33,0.0,2723.06,1.0,1.0,0.0,3.0,1.0,0.0
17685300.0,296.91,297.15,293.15,0.0,0.0,288.96,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,288.96,0.87,0.37,0.35,297.08,297.15,293.15,0.0,0.0,288.96,0.81,0.3,0.21,297.03,297.15,293.15,0.0,0.0,288.96,0.81,0.3,0.29,296.36,297.15,293.15,0.0,0.0,288.96,0.81,0.3,1.36,290.96,291.15,296.15,295.71,296.15,297.04,288.96,1.0,0.56,1.0,1.0,0.0,1.0,2.98,2.98,0.0,2.3,0.87,0.87,0.0,136.28,136.1,64608.23,0.0,2208.99,1.0,284.08,288.34,298.71,302.16,293.15,293.15,283.15,26261.15,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11310.63,0.0,1856.46,2275.33,0.0,2721.47,1.0,1.0,0.0,3.0,1.0,0.0
17685600.0,296.9,297.15,293.15,0.0,0.0,288.92,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,288.92,0.87,0.36,0.35,297.07,297.15,293.15,0.0,0.0,288.92,0.82,0.3,0.21,297.02,297.15,293.15,0.0,0.0,288.92,0.82,0.3,0.29,296.35,297.15,293.15,0.0,0.0,288.92,0.82,0.3,1.36,290.92,291.15,296.15,295.63,296.15,297.03,288.91,1.0,0.55,1.0,1.0,0.0,1.0,2.97,2.97,0.0,2.3,0.86,0.86,0.0,131.2,131.02,63884.54,0.0,2166.38,1.0,284.07,288.3,298.62,302.03,293.15,293.15,283.15,27277.99,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11199.59,0.0,1860.71,2275.33,0.0,2714.76,1.0,1.0,0.0,3.0,1.0,0.0
17685900.0,296.89,297.15,293.15,0.0,0.0,288.95,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,288.96,0.88,0.36,0.34,297.06,297.15,293.15,0.0,0.0,288.95,0.83,0.3,0.21,297.01,297.15,293.15,0.0,0.0,288.95,0.83,0.3,0.29,296.34,297.15,293.15,0.0,0.0,288.95,0.83,0.3,1.36,290.96,291.15,296.15,295.55,296.15,297.02,288.96,1.0,0.55,1.0,1.0,0.0,1.0,2.96,2.96,0.0,2.29,0.85,0.85,0.0,126.66,126.51,62497.52,0.0,2127.25,1.0,284.08,288.34,298.54,301.88,293.15,293.15,283.15,26252.06,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10975.5,0.0,1705.48,2275.33,0.0,2686.27,0.97,1.0,0.0,3.0,1.0,0.0
17686200.0,296.89,297.15,293.15,0.0,0.0,289.05,0.83,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.05,0.88,0.35,0.34,297.06,297.15,293.15,0.0,0.0,289.05,0.83,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.05,0.83,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.05,0.83,0.3,1.36,291.05,291.15,296.15,295.48,296.15,297.03,289.05,1.0,0.55,1.0,1.0,0.0,1.0,2.96,2.96,0.0,2.29,0.85,0.85,0.0,122.71,122.58,60950.28,0.0,2094.17,1.0,284.09,288.42,298.47,301.72,293.15,293.15,283.15,24003.16,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10736.88,0.0,1500.22,2275.33,0.0,2627.15,0.93,1.0,0.0,3.0,1.0,0.0
17686500.0,296.9,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.17,0.88,0.35,0.33,297.07,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.17,0.84,0.3,1.36,291.17,291.15,296.15,295.44,296.15,297.03,289.17,1.0,0.54,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.86,0.86,0.0,119.47,119.38,59384.81,0.0,2069.0,1.0,284.1,288.54,298.42,301.6,293.15,293.15,283.15,21156.15,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10502.16,0.0,1286.84,2275.33,0.0,2556.08,0.88,1.0,0.0,3.0,1.0,0.0
17686800.0,296.9,297.15,293.15,0.0,0.0,289.27,0.85,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.27,0.89,0.35,0.33,297.08,297.15,293.15,0.0,0.0,289.27,0.85,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.27,0.85,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.27,0.85,0.3,1.36,291.27,291.15,296.15,295.42,296.15,297.04,289.27,1.0,0.54,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.88,0.88,0.0,117.03,116.96,58371.0,0.0,2052.11,1.0,284.12,288.63,298.41,301.52,293.15,293.15,283.15,18973.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10360.25,0.0,1149.43,2275.33,0.0,2486.46,0.85,1.0,0.0,3.0,1.0,0.0
17687100.0,296.9,297.15,293.15,0.0,0.0,289.3,0.85,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.3,0.89,0.35,0.33,297.09,297.15,293.15,0.0,0.0,289.3,0.85,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.3,0.85,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.3,0.85,0.3,1.36,291.3,291.15,296.15,295.42,296.15,297.04,289.3,1.0,0.54,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.89,0.89,0.0,115.32,115.27,58150.58,0.0,2040.58,1.0,284.12,288.66,298.42,301.52,293.15,293.15,283.15,18198.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10335.97,0.0,1116.2,2275.33,0.0,2458.39,0.84,1.0,0.0,3.0,1.0,0.0
17687400.0,296.89,297.15,293.15,0.0,0.0,289.29,0.85,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.29,0.89,0.35,0.33,297.09,297.15,293.15,0.0,0.0,289.29,0.85,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.29,0.85,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.29,0.85,0.3,1.36,291.29,291.15,296.15,295.42,296.15,297.04,289.29,1.0,0.54,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.28,0.89,0.89,0.0,113.99,113.94,58155.05,0.0,2029.4,1.0,284.12,288.65,298.42,301.52,293.15,293.15,283.15,17926.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10340.41,0.0,1115.91,2275.33,0.0,2454.52,0.84,1.0,0.0,3.0,1.0,0.0
17687700.0,296.88,297.15,293.15,0.0,0.0,289.28,0.85,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.28,0.89,0.34,0.33,297.08,297.15,293.15,0.0,0.0,289.28,0.85,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.28,0.85,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.28,0.85,0.3,1.35,291.28,291.15,296.15,295.42,296.15,297.03,289.28,1.0,0.54,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.9,0.9,0.0,112.73,112.67,58217.17,0.0,2015.93,1.0,284.12,288.64,298.42,301.52,293.15,293.15,283.15,17849.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10352.18,0.0,1126.44,2275.33,0.0,2457.11,0.85,1.0,0.0,3.0,1.0,0.0
17688000.0,296.86,297.15,293.15,0.0,0.0,289.24,0.86,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.24,0.89,0.34,0.32,297.07,297.15,293.15,0.0,0.0,289.24,0.86,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.24,0.86,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.24,0.86,0.3,1.35,291.24,291.15,296.15,295.42,296.15,297.02,289.24,1.0,0.54,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.9,0.9,0.0,111.33,111.25,58371.46,0.0,1998.74,1.0,284.12,288.61,298.43,301.53,293.15,293.15,283.15,18077.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10377.19,0.0,1153.93,2275.33,0.0,2467.02,0.85,1.0,0.0,3.0,1.0,0.0
17688300.0,296.85,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.21,0.89,0.33,0.31,297.06,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.21,0.86,0.3,1.35,291.2,291.15,296.15,295.42,296.15,297.01,289.2,1.0,0.53,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.26,0.9,0.9,0.0,109.61,109.51,58561.89,0.0,1977.18,1.0,284.11,288.57,298.42,301.54,293.15,293.15,283.15,18445.79,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10411.06,0.0,1189.97,2275.33,0.0,2472.92,0.86,1.0,0.0,3.0,1.0,0.0
17688600.0,296.83,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.15,0.89,0.32,0.31,297.05,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.99,289.15,1.0,0.53,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.9,0.9,0.0,107.51,107.4,58760.56,0.0,1951.06,1.0,284.11,288.53,298.43,301.56,293.15,293.15,283.15,19081.23,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10443.72,0.0,1235.05,2275.33,0.0,2487.27,0.87,1.0,0.0,3.0,1.0,0.0
17688900.0,296.81,297.15,293.15,0.0,0.0,289.17,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.17,0.89,0.31,0.3,297.04,297.15,293.15,0.0,0.0,289.17,0.87,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.17,0.87,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.17,0.87,0.3,1.35,291.17,291.15,296.15,295.42,296.15,296.98,289.17,1.0,0.53,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.9,0.9,0.0,105.05,104.92,58452.48,0.0,1921.98,1.0,284.11,288.54,298.42,301.53,293.15,293.15,283.15,18642.52,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10404.67,0.0,1203.5,2275.33,0.0,2472.34,0.87,1.0,0.0,3.0,1.0,0.0
17689200.0,296.79,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.15,0.88,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.97,289.15,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.9,0.9,0.0,102.34,102.2,58364.68,0.0,1891.15,1.0,284.11,288.53,298.42,301.53,293.15,293.15,283.15,18721.3,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10398.49,0.0,1207.24,2275.33,0.0,2466.38,0.87,1.0,0.0,3.0,1.0,0.0
17689500.0,296.78,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.16,0.89,0.3,1.35,291.16,291.15,296.15,295.42,296.15,296.96,289.15,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,99.6,99.54,58185.68,0.0,1865.51,1.0,284.11,288.54,298.42,301.52,293.15,293.15,283.15,18522.45,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10376.89,0.0,1192.06,2275.33,0.0,2455.53,0.86,1.0,0.0,3.0,1.0,0.0
17689800.0,296.76,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.14,0.89,0.3,1.35,291.14,291.15,296.15,295.42,296.15,296.95,289.14,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,97.96,97.93,58246.99,0.0,1856.4,1.0,284.11,288.53,298.42,301.53,293.15,293.15,283.15,18669.68,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10386.17,0.0,1202.57,2275.33,0.0,2456.94,0.87,1.0,0.0,3.0,1.0,0.0
17690100.0,296.75,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.93,289.16,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,97.05,97.03,58119.59,0.0,1851.34,1.0,284.11,288.54,298.42,301.52,293.15,293.15,283.15,18461.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10365.28,0.0,1185.12,2275.33,0.0,2457.79,0.86,1.0,0.0,3.0,1.0,0.0
17690400.0,296.73,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,296.15,295.42,296.15,296.92,289.16,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,96.55,96.54,58083.32,0.0,1848.52,1.0,284.11,288.54,298.42,301.52,293.15,293.15,283.15,18379.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10360.36,0.0,1179.78,2275.33,0.0,2456.59,0.86,1.0,0.0,3.0,1.0,0.0
17690700.0,296.71,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.9,289.15,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,96.27,96.26,58218.46,0.0,1846.96,1.0,284.11,288.53,298.42,301.52,293.15,293.15,283.15,18603.85,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10383.01,0.0,1198.85,2275.33,0.0,2456.73,0.87,1.0,0.0,3.0,1.0,0.0
17691000.0,296.69,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,296.15,295.42,296.15,296.88,289.14,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,96.11,96.1,58256.32,0.0,1846.08,1.0,284.11,288.52,298.42,301.53,293.15,293.15,283.15,18695.0,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10388.26,0.0,1204.92,2275.33,0.0,2458.13,0.87,1.0,0.0,3.0,1.0,0.0
17691300.0,296.67,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.86,289.15,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,96.01,96.01,58122.04,0.0,1845.55,1.0,284.11,288.53,298.42,301.52,293.15,293.15,283.15,18473.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10365.78,0.0,1186.09,2275.33,0.0,2458.05,0.86,1.0,0.0,3.0,1.0,0.0
17691600.0,296.65,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,296.15,295.42,296.15,296.84,289.16,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.95,95.95,58083.86,0.0,1845.22,1.0,284.11,288.54,298.42,301.52,293.15,293.15,283.15,18384.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10360.54,0.0,1180.19,2275.33,0.0,2456.66,0.86,1.0,0.0,3.0,1.0,0.0
17691900.0,296.63,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.82,289.15,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.91,95.91,58218.46,0.0,1845.01,1.0,284.11,288.53,298.42,301.52,293.15,293.15,283.15,18605.78,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10383.07,0.0,1199.03,2275.33,0.0,2456.74,0.87,1.0,0.0,3.0,1.0,0.0
17692200.0,296.61,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,296.15,295.42,296.15,296.8,289.14,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.89,95.89,58256.17,0.0,1844.91,1.0,284.11,288.52,298.42,301.53,293.15,293.15,283.15,18695.81,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10388.28,0.0,1205.01,2275.33,0.0,2458.13,0.87,1.0,0.0,3.0,1.0,0.0
17692500.0,296.59,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.78,289.15,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.89,95.89,58121.82,0.0,1844.89,1.0,284.11,288.53,298.42,301.52,293.15,293.15,283.15,18473.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10365.77,0.0,1186.14,2275.33,0.0,2458.04,0.86,1.0,0.0,3.0,1.0,0.0
17692800.0,296.58,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.9,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,296.15,295.42,296.15,296.76,289.16,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.9,95.9,58083.67,0.0,1844.92,1.0,284.11,288.54,298.42,301.52,293.15,293.15,283.15,18384.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10360.53,0.0,1180.21,2275.33,0.0,2456.65,0.86,1.0,0.0,3.0,1.0,0.0
17693100.0,296.56,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.88,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.74,289.15,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.9,95.9,58218.38,0.0,1844.94,1.0,284.11,288.53,298.42,301.52,293.15,293.15,283.15,18605.86,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10383.07,0.0,1199.04,2275.33,0.0,2456.73,0.87,1.0,0.0,3.0,1.0,0.0
17693400.0,296.54,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.77,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.69,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,296.15,295.42,296.15,296.72,289.14,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.9,95.9,58256.22,0.0,1844.93,1.0,284.11,288.52,298.42,301.53,293.15,293.15,283.15,18695.83,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10388.29,0.0,1205.02,2275.33,0.0,2458.13,0.87,1.0,0.0,3.0,1.0,0.0
17693700.0,296.52,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.84,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.09,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,296.15,295.42,296.15,296.7,289.15,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.89,95.89,58121.98,0.0,1844.89,1.0,284.11,288.53,298.42,301.52,293.15,293.15,283.15,18473.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10365.79,0.0,1186.15,2275.33,0.0,2458.04,0.86,1.0,0.0,3.0,1.0,0.0
17694000.0,296.5,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,296.15,295.42,296.15,296.68,289.16,1.0,0.52,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.9,0.9,0.0,95.88,95.88,58083.87,0.0,1844.84,1.0,284.11,288.54,298.42,301.52,293.15,293.15,283.15,18384.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10360.55,0.0,1180.23,2275.33,0.0,2456.65,0.86,1.0,0.0,3.0,1.0,0.0
17694300.0,297.3,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.47,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.3,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,296.79,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,288.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,108.43,91.48,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.61,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.16,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,288.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,126.12,13.71,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,297.77,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.37,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,288.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,143.78,11.31,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,297.87,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.47,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,161.48,9.57,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,297.92,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,288.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,179.21,8.1,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,297.95,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,197.11,6.79,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,297.96,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,215.56,5.67,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,297.98,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,233.6,4.85,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,297.99,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,251.42,4.1,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.0,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,269.24,3.47,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.01,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,287.05,2.94,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.01,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,304.87,2.49,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.02,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,322.67,2.11,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.02,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,340.49,1.79,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.02,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,358.31,1.53,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.03,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,376.13,1.3,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.03,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,393.95,1.11,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.03,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.95,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.03,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.82,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.03,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.75,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.03,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.6,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.03,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.49,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.02,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.42,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.02,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.36,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.02,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.54,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.02,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.31,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.02,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.15,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.22,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.06,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.13,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.09,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.0,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.0,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.92,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.0,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.91,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.0,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.91,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,297.99,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.91,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,297.99,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.91,303.15,296.15,295.42,296.41,296.49,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
