time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730900.0,297.88,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.59,303.15,296.15,296.04,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,297.88,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.59,303.15,296.15,295.96,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,297.88,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.59,303.15,296.15,295.88,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,297.88,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.59,303.15,296.15,295.79,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,297.89,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.59,303.15,296.15,295.7,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.59,303.15,296.15,295.61,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.59,303.15,296.15,295.54,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.15,295.48,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.04,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.15,295.44,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.15,295.42,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.15,295.44,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.06,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.14,295.48,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.13,295.54,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.11,295.62,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,297.89,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.1,295.71,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,297.9,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.6,303.15,296.09,295.8,296.45,296.51,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.54,297.15,293.15,0.0,0.0,295.71,0.75,0.44,0.4,297.68,297.15,293.15,0.0,0.0,295.71,0.76,0.46,0.44,297.62,297.15,293.15,0.0,0.0,295.71,0.76,0.45,0.32,297.6,297.15,293.15,0.0,0.0,295.71,0.75,0.45,0.43,297.38,297.15,293.15,0.0,0.0,295.71,0.73,0.41,1.85,297.71,291.15,296.08,295.9,296.08,297.61,295.71,1.0,0.82,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.19,0.0,0.0,0.0,378.54,380.2,1678.04,0.0,6688.73,0.0,284.11,288.54,298.64,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,296.92,297.15,293.15,0.0,0.0,292.19,0.75,0.41,0.38,297.14,297.15,293.15,0.0,0.0,292.19,0.78,0.47,0.46,297.07,297.15,293.15,0.0,0.0,292.19,0.77,0.45,0.32,297.07,297.15,293.15,0.0,0.0,292.19,0.76,0.45,0.44,296.83,297.15,293.15,0.0,0.0,292.19,0.72,0.36,1.71,294.19,291.15,296.08,295.98,296.08,297.06,292.17,1.0,0.8,1.0,1.0,0.0,1.0,3.98,3.98,0.0,3.09,0.85,0.85,0.0,362.21,358.78,52692.6,0.0,6083.97,0.0,284.46,291.02,299.66,302.65,293.15,293.15,283.15,8241.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9816.95,0.0,294.95,2275.33,0.0,1779.68,0.54,1.0,0.0,3.0,1.0,0.0
17736300.0,296.63,297.15,293.15,0.0,0.0,290.9,0.69,0.32,0.31,296.81,297.15,293.15,0.0,0.0,290.9,0.75,0.42,0.41,296.75,297.15,293.15,0.0,0.0,290.9,0.73,0.38,0.28,296.75,297.15,293.15,0.0,0.0,290.9,0.73,0.38,0.37,296.51,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,292.9,291.15,296.08,296.05,296.08,296.74,290.89,1.0,0.71,1.0,1.0,0.0,1.0,3.32,3.32,0.0,2.57,0.84,0.84,0.0,334.98,332.74,57614.61,0.0,3983.43,0.0,284.32,290.04,299.09,302.17,293.15,293.15,283.15,13255.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.43,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10257.33,0.0,573.54,2275.33,0.0,2204.23,0.67,1.0,0.0,3.0,1.0,0.0
17736600.0,296.55,297.15,293.15,0.0,0.0,290.26,0.68,0.3,0.28,296.72,297.15,293.15,0.0,0.0,290.26,0.71,0.34,0.34,296.68,297.15,293.15,0.0,0.0,290.26,0.68,0.3,0.22,296.68,297.15,293.15,0.0,0.0,290.26,0.68,0.3,0.3,296.36,297.15,293.15,0.0,0.0,290.26,0.68,0.3,1.39,292.26,291.15,296.09,296.09,296.09,296.66,290.25,1.0,0.66,1.0,1.0,0.0,1.0,3.03,3.03,0.0,2.34,0.84,0.84,0.0,302.46,300.6,58642.75,0.0,3153.5,0.0,284.25,289.54,299.11,302.23,293.15,293.15,283.15,15639.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.66,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10453.53,0.0,753.31,2275.33,0.0,2277.25,0.74,1.0,0.0,3.0,1.0,0.0
17736900.0,296.47,297.15,293.15,0.0,0.0,289.97,0.69,0.3,0.28,296.73,297.15,293.15,0.0,0.0,289.97,0.69,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.97,0.69,0.3,0.22,296.65,297.15,293.15,0.0,0.0,289.97,0.69,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.97,0.69,0.3,1.38,291.97,291.15,296.11,296.11,296.11,296.63,289.97,1.0,0.63,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.86,0.86,0.0,264.11,263.22,59568.52,0.0,2799.56,0.0,284.22,289.31,299.12,302.28,293.15,293.15,283.15,16433.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10596.85,0.0,867.52,2275.33,0.0,2301.2,0.78,1.0,0.0,3.0,1.0,0.0
17737200.0,296.43,297.15,293.15,0.0,0.0,289.84,0.71,0.3,0.28,296.7,297.15,293.15,0.0,0.0,289.84,0.71,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.84,0.71,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.84,0.71,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.84,0.71,0.3,1.38,291.84,291.15,296.15,296.15,296.15,296.6,289.83,1.0,0.61,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.88,0.88,0.0,229.62,228.79,60783.15,0.0,2600.38,0.0,284.21,289.19,299.16,302.38,293.15,293.15,283.15,16689.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10777.31,0.0,965.78,2275.33,0.0,2344.11,0.8,1.0,0.0,3.0,1.0,0.0
17737500.0,296.39,297.15,293.15,0.0,0.0,289.72,0.74,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.72,0.74,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.72,0.74,0.3,0.21,296.58,297.15,293.15,0.0,0.0,289.72,0.74,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.72,0.74,0.3,1.37,291.72,291.15,296.2,296.15,296.2,296.56,289.71,1.0,0.59,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.26,0.9,0.9,0.0,198.96,198.21,61538.77,0.0,2424.81,1.0,284.19,289.08,299.16,302.43,293.15,293.15,283.15,16953.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10892.22,0.0,1050.79,2275.33,0.0,2400.2,0.83,1.0,0.0,3.0,1.0,0.0
17737800.0,296.36,297.15,293.15,0.0,0.0,289.55,0.76,0.3,0.27,296.64,297.15,293.15,0.0,0.0,289.55,0.76,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.55,0.76,0.3,0.21,296.55,297.15,293.15,0.0,0.0,289.55,0.76,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.55,0.76,0.3,1.37,291.55,291.15,296.26,296.15,296.26,296.53,289.55,1.0,0.57,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.91,0.91,0.0,172.27,171.62,62770.52,0.0,2273.12,1.0,284.17,288.93,299.16,302.49,293.15,293.15,283.15,18277.01,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11085.64,0.0,1206.44,2275.33,0.0,2445.39,0.87,1.0,0.0,3.0,1.0,0.0
17738100.0,296.32,297.15,293.15,0.0,0.0,289.35,0.79,0.3,0.27,296.61,297.15,293.15,0.0,0.0,289.35,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.35,0.79,0.3,0.21,296.52,297.15,293.15,0.0,0.0,289.35,0.79,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.35,0.79,0.3,1.36,291.35,291.15,296.33,296.16,296.33,296.5,289.35,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.91,0.91,0.0,150.14,149.6,64397.07,0.0,2148.14,1.0,284.15,288.74,299.17,302.59,293.15,293.15,283.15,20849.49,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11349.16,0.0,1450.73,2275.33,0.0,2510.26,0.92,1.0,0.0,3.0,1.0,0.0
17738400.0,296.28,297.15,293.15,0.0,0.0,289.18,0.81,0.3,0.27,296.58,297.15,293.15,0.0,0.0,289.18,0.81,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.18,0.81,0.3,0.21,296.49,297.15,293.15,0.0,0.0,289.18,0.81,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.18,0.81,0.3,1.36,291.18,291.15,296.41,296.18,296.41,296.47,289.18,1.0,0.55,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.89,0.89,0.0,132.83,132.41,65751.56,0.0,2050.87,1.0,284.12,288.58,299.19,302.68,293.15,293.15,283.15,23649.42,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11573.34,0.0,1695.4,2275.33,0.0,2571.36,0.97,1.0,0.0,3.0,1.0,0.0
17738700.0,296.26,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.27,296.56,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.21,296.46,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.21,0.84,0.3,1.36,291.21,291.15,296.5,296.2,296.5,296.45,289.21,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.9,0.9,0.0,119.89,119.58,65615.32,0.0,1978.48,1.0,284.13,288.6,299.2,302.69,293.15,293.15,283.15,23166.52,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11541.79,0.0,1657.89,2275.33,0.0,2585.62,0.96,1.0,0.0,3.0,1.0,0.0
17739000.0,296.22,297.15,293.15,0.0,0.0,288.82,0.85,0.3,0.27,296.53,297.15,293.15,0.0,0.0,288.82,0.85,0.3,0.29,296.41,297.15,293.15,0.0,0.0,288.82,0.85,0.3,0.21,296.43,297.15,293.15,0.0,0.0,288.82,0.85,0.3,0.29,296.05,297.15,293.15,0.0,0.0,288.82,0.85,0.3,1.35,290.82,291.15,296.59,296.22,296.53,296.41,288.83,1.0,0.53,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.86,0.86,0.0,110.6,110.38,57144.27,0.0,1923.22,1.0,284.06,288.18,299.12,302.22,293.15,293.15,283.15,23181.0,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10619.04,0.0,1435.56,2275.33,0.0,2358.25,0.92,1.0,0.0,3.0,1.0,0.0
17739300.0,296.21,297.15,293.15,0.0,0.0,289.02,0.87,0.3,0.27,296.51,297.15,293.15,0.0,0.0,289.02,0.87,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.02,0.87,0.3,0.21,296.42,297.15,293.15,0.0,0.0,289.02,0.87,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.02,0.87,0.3,1.35,291.02,291.15,296.68,296.25,296.59,296.4,289.02,1.0,0.53,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.32,0.86,0.86,0.0,104.43,104.29,55556.55,0.0,1888.91,1.0,284.09,288.35,299.22,302.2,293.15,293.15,283.15,19949.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10416.95,0.0,1180.58,2275.33,0.0,2127.96,0.86,1.0,0.0,3.0,1.0,0.0
17739600.0,296.21,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.27,296.51,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.21,296.42,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.1,0.88,0.3,1.35,291.1,291.15,296.78,296.28,296.66,296.4,289.1,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.33,0.87,0.87,0.0,100.64,100.56,54950.18,0.0,1867.84,1.0,284.1,288.43,299.27,302.22,293.15,293.15,283.15,18722.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10347.93,0.0,1091.71,2275.33,0.0,2070.81,0.84,1.0,0.0,3.0,1.0,0.0
17739900.0,296.21,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.27,296.51,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.21,296.42,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.14,0.89,0.3,1.35,291.14,291.15,296.88,296.31,296.72,296.39,289.14,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.33,0.87,0.87,0.0,98.41,98.36,54764.03,0.0,1855.44,1.0,284.1,288.46,299.31,302.25,293.15,293.15,283.15,18254.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10332.74,0.0,1060.89,2275.33,0.0,2046.3,0.83,1.0,0.0,3.0,1.0,0.0
17740200.0,296.2,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.27,296.5,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.21,296.41,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.16,0.89,0.3,1.35,291.16,291.15,296.97,296.34,296.79,296.39,289.16,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.87,0.87,0.0,97.12,97.09,54754.34,0.0,1848.29,1.0,284.1,288.47,299.34,302.28,293.15,293.15,283.15,18062.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10340.76,0.0,1051.55,2275.33,0.0,2034.49,0.83,1.0,0.0,3.0,1.0,0.0
17740500.0,296.2,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.5,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.41,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,297.06,296.38,296.85,296.38,289.17,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.87,0.87,0.0,96.39,96.38,54825.38,0.0,1844.27,1.0,284.11,288.48,299.38,302.32,293.15,293.15,283.15,17979.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10359.07,0.0,1051.22,2275.33,0.0,2028.79,0.83,1.0,0.0,3.0,1.0,0.0
17740800.0,296.19,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.49,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.4,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.0,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,297.15,296.41,296.91,296.38,289.18,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.34,0.88,0.88,0.0,95.99,95.98,54933.44,0.0,1842.01,1.0,284.11,288.48,299.41,302.36,293.15,293.15,283.15,17940.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10381.78,0.0,1054.85,2275.33,0.0,2026.22,0.83,1.0,0.0,3.0,1.0,0.0
17741100.0,296.19,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.49,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.4,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.0,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,297.23,296.44,296.97,296.38,289.18,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.34,0.88,0.88,0.0,95.76,95.75,55066.55,0.0,1840.75,1.0,284.11,288.48,299.44,302.39,293.15,293.15,283.15,17919.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10407.16,0.0,1060.52,2275.33,0.0,2025.17,0.83,1.0,0.0,3.0,1.0,0.0
17741400.0,296.19,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.5,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.41,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.0,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,297.32,296.47,297.03,296.38,289.19,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.89,1.34,0.88,0.88,0.0,95.63,95.62,55221.91,0.0,1840.03,1.0,284.11,288.48,299.47,302.43,293.15,293.15,283.15,17904.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10435.12,0.0,1067.54,2275.33,0.0,2025.2,0.83,1.0,0.0,3.0,1.0,0.0
17741700.0,296.2,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.5,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.42,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,297.4,296.49,297.09,296.39,289.19,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.89,1.34,0.88,0.88,0.0,95.54,95.54,55394.16,0.0,1839.59,1.0,284.11,288.48,299.49,302.47,293.15,293.15,283.15,17892.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10465.08,0.0,1075.62,2275.33,0.0,2026.18,0.83,1.0,0.0,3.0,1.0,0.0
17742000.0,296.2,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.27,296.51,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.21,296.42,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.2,0.9,0.3,1.35,291.2,291.15,297.48,296.52,297.15,296.39,289.2,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.89,1.34,0.89,0.89,0.0,95.48,95.48,55579.9,0.0,1839.28,1.0,284.11,288.48,299.52,302.51,293.15,293.15,283.15,17882.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10496.64,0.0,1084.58,2275.33,0.0,2027.93,0.84,1.0,0.0,3.0,1.0,0.0
17742300.0,296.21,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.27,296.52,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.21,296.43,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.2,0.9,0.3,1.35,291.2,291.15,297.57,296.55,297.21,296.4,289.2,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.89,0.89,0.0,95.43,95.43,55777.0,0.0,1839.02,1.0,284.11,288.49,299.55,302.55,293.15,293.15,283.15,17873.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10529.59,0.0,1094.32,2275.33,0.0,2030.3,0.84,1.0,0.0,3.0,1.0,0.0
17742600.0,296.22,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.53,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.44,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,297.65,296.58,297.27,296.41,289.21,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.89,0.89,0.0,95.38,95.38,55983.2,0.0,1838.78,1.0,284.11,288.49,299.58,302.58,293.15,293.15,283.15,17865.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10563.67,0.0,1104.73,2275.33,0.0,2033.18,0.84,1.0,0.0,3.0,1.0,0.0
17742900.0,296.23,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.54,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.45,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,297.73,296.61,297.33,296.42,289.21,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.9,0.9,0.0,95.33,95.32,56197.43,0.0,1838.51,1.0,284.11,288.49,299.61,302.62,293.15,293.15,283.15,17859.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10598.78,0.0,1115.79,2275.33,0.0,2036.49,0.84,1.0,0.0,3.0,1.0,0.0
17743200.0,296.24,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.55,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.46,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,297.82,296.63,297.39,296.43,289.21,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.9,0.9,0.0,95.27,95.27,56417.44,0.0,1838.23,1.0,284.11,288.49,299.64,302.66,293.15,293.15,283.15,17853.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10634.66,0.0,1127.36,2275.33,0.0,2040.14,0.85,1.0,0.0,3.0,1.0,0.0
17743500.0,296.24,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.27,296.56,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.21,296.47,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.2,0.9,0.3,1.35,291.2,291.15,297.9,296.66,297.45,296.44,289.2,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.88,1.34,0.9,0.9,0.0,95.21,95.21,56756.81,0.0,1837.94,1.0,284.11,288.47,299.66,302.71,293.15,293.15,283.15,18121.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10688.59,0.0,1157.29,2275.33,0.0,2049.98,0.86,1.0,0.0,3.0,1.0,0.0
17743800.0,296.25,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.56,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.48,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,297.98,296.69,297.51,296.45,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.88,1.34,0.9,0.9,0.0,95.15,95.15,57443.57,0.0,1837.66,1.0,284.1,288.42,299.69,302.77,293.15,293.15,283.15,19087.82,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10802.78,0.0,1241.02,2275.33,0.0,2065.52,0.88,1.0,0.0,3.0,1.0,0.0
17744100.0,296.26,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.57,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.49,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,298.07,296.71,297.58,296.46,289.18,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.88,1.34,0.9,0.9,0.0,95.1,95.09,57429.55,0.0,1837.39,1.0,284.11,288.44,299.71,302.79,293.15,293.15,283.15,18718.21,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10798.62,0.0,1219.07,2275.33,0.0,2069.15,0.87,1.0,0.0,3.0,1.0,0.0
17744400.0,296.27,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.58,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.5,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,298.15,296.74,297.64,296.47,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.88,1.34,0.9,0.9,0.0,95.05,95.05,57779.44,0.0,1837.18,1.0,284.11,288.43,299.74,302.84,293.15,293.15,283.15,19124.45,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10855.19,0.0,1254.85,2275.33,0.0,2079.31,0.88,1.0,0.0,3.0,1.0,0.0
17744700.0,296.27,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.59,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.51,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.23,296.77,297.7,296.47,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.88,1.34,0.9,0.9,0.0,95.03,95.03,58140.61,0.0,1837.03,1.0,284.1,288.41,299.77,302.88,293.15,293.15,283.15,19529.32,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10916.77,0.0,1292.71,2275.33,0.0,2086.4,0.89,1.0,0.0,3.0,1.0,0.0
17745000.0,296.28,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.59,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.51,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.32,296.79,297.76,296.48,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.01,95.01,58354.64,0.0,1836.96,1.0,284.1,288.41,299.79,302.92,293.15,293.15,283.15,19681.87,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10952.33,0.0,1308.88,2275.33,0.0,2090.29,0.89,1.0,0.0,3.0,1.0,0.0
17745300.0,296.28,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.59,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.51,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.4,296.82,297.82,296.48,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.01,95.01,58522.14,0.0,1836.95,1.0,284.1,288.4,299.82,302.96,293.15,293.15,283.15,19855.03,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10977.32,0.0,1320.75,2275.33,0.0,2101.3,0.89,1.0,0.0,3.0,1.0,0.0
17745600.0,296.28,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.6,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.52,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,298.48,296.84,297.87,296.48,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.03,95.03,58964.95,0.0,1837.0,1.0,284.1,288.38,299.84,303.0,293.15,293.15,283.15,20451.2,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11056.73,0.0,1375.31,2275.33,0.0,2102.13,0.91,1.0,0.0,3.0,1.0,0.0
17745900.0,296.28,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.6,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.52,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,298.57,296.87,297.93,296.48,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.05,95.05,58853.21,0.0,1837.11,1.0,284.11,288.41,299.86,303.02,293.15,293.15,283.15,19900.04,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11037.5,0.0,1336.82,2275.33,0.0,2098.92,0.9,1.0,0.0,3.0,1.0,0.0
17746200.0,296.28,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.6,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,298.65,296.89,297.99,296.48,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.08,95.08,59143.74,0.0,1837.26,1.0,284.1,288.4,299.89,303.06,293.15,293.15,283.15,20254.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11086.92,0.0,1368.52,2275.33,0.0,2105.4,0.9,1.0,0.0,3.0,1.0,0.0
17746500.0,296.29,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.6,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.52,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.73,296.91,298.05,296.48,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.12,95.12,59464.54,0.0,1837.44,1.0,284.1,288.39,299.91,303.1,293.15,293.15,283.15,20639.63,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11144.01,0.0,1405.14,2275.33,0.0,2110.44,0.91,1.0,0.0,3.0,1.0,0.0
17746800.0,296.29,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.61,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.53,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.82,296.94,298.11,296.49,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.16,95.16,59653.02,0.0,1837.63,1.0,284.1,288.38,299.94,303.14,293.15,293.15,283.15,20781.59,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11176.48,0.0,1420.3,2275.33,0.0,2113.17,0.92,1.0,0.0,3.0,1.0,0.0
17747100.0,296.29,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.61,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.53,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.9,296.96,298.17,296.49,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.2,95.2,59797.95,0.0,1837.81,1.0,284.1,288.38,299.96,303.17,293.15,293.15,283.15,20944.0,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11198.53,0.0,1431.0,2275.33,0.0,2122.84,0.92,1.0,0.0,3.0,1.0,0.0
17747400.0,296.29,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.61,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.53,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,298.98,296.98,298.23,296.49,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.35,0.9,0.9,0.0,95.23,95.23,60217.44,0.0,1837.97,1.0,284.1,288.36,299.99,303.21,293.15,293.15,283.15,21549.17,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11276.02,0.0,1487.31,2275.33,0.0,2123.21,0.93,1.0,0.0,3.0,1.0,0.0
17747700.0,296.3,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.62,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.54,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,299.07,297.01,298.29,296.49,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.36,0.9,0.9,0.0,95.25,95.25,60100.07,0.0,1838.1,1.0,284.1,288.39,300.0,303.23,293.15,293.15,283.15,20983.38,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11255.03,0.0,1446.36,2275.33,0.0,2119.75,0.92,1.0,0.0,3.0,1.0,0.0
17748000.0,296.3,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.62,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.54,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,299.15,297.03,298.35,296.5,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.36,0.9,0.9,0.0,95.27,95.27,60373.01,0.0,1838.19,1.0,284.1,288.38,300.03,303.27,293.15,293.15,283.15,21342.63,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11302.61,0.0,1478.82,2275.33,0.0,2125.67,0.93,1.0,0.0,3.0,1.0,0.0
17748300.0,296.3,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.62,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.54,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.24,297.05,298.41,296.5,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.36,0.9,0.9,0.0,95.27,95.27,60679.82,0.0,1838.22,1.0,284.1,288.36,300.05,303.3,293.15,293.15,283.15,21729.28,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11358.58,0.0,1516.34,2275.33,0.0,2129.8,0.94,1.0,0.0,3.0,1.0,0.0
17748600.0,296.31,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.63,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.55,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.33,297.07,298.47,296.5,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.88,1.36,0.9,0.9,0.0,95.27,95.27,60865.91,0.0,1838.21,1.0,284.1,288.36,300.08,303.34,293.15,293.15,283.15,21867.39,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11391.39,0.0,1531.78,2275.33,0.0,2131.71,0.94,1.0,0.0,3.0,1.0,0.0
17748900.0,296.31,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.63,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.55,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.42,297.1,298.54,296.51,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.26,95.26,61012.48,0.0,1838.17,1.0,284.1,288.36,300.1,303.37,293.15,293.15,283.15,22019.9,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11414.38,0.0,1542.43,2275.33,0.0,2140.29,0.94,1.0,0.0,3.0,1.0,0.0
17749200.0,296.31,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.64,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.56,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,299.52,297.12,298.61,296.51,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.24,95.24,61433.65,0.0,1838.09,1.0,284.1,288.34,300.12,303.41,293.15,293.15,283.15,22632.53,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11494.13,0.0,1601.74,2275.33,0.0,2140.43,0.95,1.0,0.0,3.0,1.0,0.0
17749500.0,296.32,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.64,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.56,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,299.62,297.15,298.68,296.52,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.22,95.22,61333.27,0.0,1838.0,1.0,284.1,288.37,300.14,303.43,293.15,293.15,283.15,22051.61,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11475.46,0.0,1559.71,2275.33,0.0,2137.08,0.94,1.0,0.0,3.0,1.0,0.0
17749800.0,296.32,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.27,296.65,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.21,296.57,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.11,0.9,0.3,1.35,291.11,291.15,299.71,297.17,298.75,296.52,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.2,95.2,62007.79,0.0,1837.9,1.0,284.1,288.31,300.17,303.49,293.15,293.15,283.15,23394.89,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11600.2,0.0,1676.26,2275.33,0.0,2150.05,0.97,1.0,0.0,3.0,1.0,0.0
17750100.0,296.33,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.65,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.57,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,299.8,297.19,298.81,296.52,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.17,95.17,61674.15,0.0,1837.78,1.0,284.1,288.36,300.19,303.5,293.15,293.15,283.15,22420.12,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11533.33,0.0,1591.55,2275.33,0.0,2150.38,0.95,1.0,0.0,3.0,1.0,0.0
17750400.0,296.33,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.66,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.58,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,299.89,297.21,298.88,296.53,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.15,95.15,61985.75,0.0,1837.66,1.0,284.1,288.35,300.21,303.53,293.15,293.15,283.15,22721.84,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11595.64,0.0,1631.14,2275.33,0.0,2144.05,0.96,1.0,0.0,3.0,1.0,0.0
17750700.0,296.33,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.66,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.58,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.97,297.23,298.93,296.53,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.13,95.13,62162.27,0.0,1837.54,1.0,284.1,288.34,300.23,303.57,293.15,293.15,283.15,23020.71,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11624.29,0.0,1654.41,2275.33,0.0,2156.96,0.96,1.0,0.0,3.0,1.0,0.0
17751000.0,296.34,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.58,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,300.04,297.24,298.98,296.54,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.1,95.1,62553.75,0.0,1837.43,1.0,284.1,288.31,300.25,303.6,293.15,293.15,283.15,23709.23,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11700.03,0.0,1720.1,2275.33,0.0,2159.67,0.98,1.0,0.0,3.0,1.0,0.0
17751300.0,296.34,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.1,297.26,299.03,296.54,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.09,95.09,62405.34,0.0,1837.34,1.0,284.1,288.34,300.25,303.6,293.15,293.15,283.15,23145.3,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11671.62,0.0,1675.54,2275.33,0.0,2157.61,0.97,1.0,0.0,3.0,1.0,0.0
17751600.0,296.34,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.15,297.27,299.06,296.54,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.07,95.07,62600.41,0.0,1837.27,1.0,284.1,288.32,300.27,303.63,293.15,293.15,283.15,23531.43,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11707.19,0.0,1708.53,2275.33,0.0,2163.85,0.97,1.0,0.0,3.0,1.0,0.0
17751900.0,296.35,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.18,297.27,299.09,296.55,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.07,95.07,62695.97,0.0,1837.23,1.0,284.1,288.32,300.27,303.63,293.15,293.15,283.15,23557.9,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11727.43,0.0,1718.77,2275.33,0.0,2160.68,0.98,1.0,0.0,3.0,1.0,0.0
17752200.0,296.35,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.11,0.9,0.3,1.35,291.11,291.15,300.21,297.28,299.1,296.55,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.06,95.06,63000.47,0.0,1837.21,1.0,284.09,288.28,300.28,303.66,293.15,293.15,283.15,24447.41,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11782.43,0.0,1786.3,2275.33,0.0,2177.65,0.99,1.0,0.0,3.0,1.0,0.0
17752500.0,296.35,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.22,297.28,299.11,296.55,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.06,95.06,62616.84,0.0,1837.21,1.0,284.1,288.33,300.28,303.64,293.15,293.15,283.15,23401.77,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11710.19,0.0,1698.62,2275.33,0.0,2165.92,0.97,1.0,0.0,3.0,1.0,0.0
17752800.0,296.35,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.22,297.28,299.12,296.55,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.06,95.06,62699.5,0.0,1837.21,1.0,284.1,288.32,300.28,303.65,293.15,293.15,283.15,23618.26,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11725.8,0.0,1716.31,2275.33,0.0,2167.73,0.98,1.0,0.0,3.0,1.0,0.0
17753100.0,296.36,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.22,297.28,299.12,296.56,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.35,0.9,0.9,0.0,95.07,95.07,62736.29,0.0,1837.22,1.0,284.1,288.32,300.28,303.65,293.15,293.15,283.15,23593.05,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11735.3,0.0,1721.31,2275.33,0.0,2163.06,0.98,1.0,0.0,3.0,1.0,0.0
17753400.0,296.35,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,300.21,297.28,299.11,296.56,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.07,95.07,62859.95,0.0,1837.24,1.0,284.1,288.3,300.28,303.65,293.15,293.15,283.15,23984.31,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11757.47,0.0,1751.73,2275.33,0.0,2171.0,0.98,1.0,0.0,3.0,1.0,0.0
17753700.0,296.36,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,300.2,297.28,299.1,296.56,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.07,95.07,62566.55,0.0,1837.26,1.0,284.1,288.34,300.28,303.63,293.15,293.15,283.15,23252.72,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11701.67,0.0,1690.13,2275.33,0.0,2164.6,0.97,1.0,0.0,3.0,1.0,0.0
