time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754000.0,296.36,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.19,297.27,299.1,296.56,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.08,95.08,62669.5,0.0,1837.28,1.0,284.1,288.32,300.28,303.64,293.15,293.15,283.15,23583.74,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11720.27,0.0,1716.13,2275.33,0.0,2169.06,0.98,1.0,0.0,3.0,1.0,0.0
17754300.0,296.36,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.17,297.27,299.09,296.56,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.08,95.08,62520.02,0.0,1837.3,1.0,284.1,288.33,300.27,303.63,293.15,293.15,283.15,23322.02,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11690.08,0.0,1689.05,2275.33,0.0,2170.19,0.97,1.0,0.0,3.0,1.0,0.0
17754600.0,296.36,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,300.16,297.27,299.08,296.56,289.14,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.09,95.09,62745.25,0.0,1837.32,1.0,284.1,288.31,300.27,303.64,293.15,293.15,283.15,23823.13,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11735.91,0.0,1736.83,2275.33,0.0,2167.41,0.98,1.0,0.0,3.0,1.0,0.0
17754900.0,296.36,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,300.15,297.27,299.07,296.57,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.09,95.09,62496.64,0.0,1837.33,1.0,284.1,288.34,300.27,303.62,293.15,293.15,283.15,23200.01,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11688.78,0.0,1684.51,2275.33,0.0,2163.4,0.97,1.0,0.0,3.0,1.0,0.0
17755200.0,296.36,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.15,297.27,299.07,296.57,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.09,95.09,62621.86,0.0,1837.35,1.0,284.1,288.32,300.27,303.63,293.15,293.15,283.15,23566.6,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11711.22,0.0,1713.3,2275.33,0.0,2168.26,0.97,1.0,0.0,3.0,1.0,0.0
17755500.0,296.35,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.15,297.26,299.07,296.56,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.1,95.1,62465.81,0.0,1837.37,1.0,284.1,288.33,300.26,303.62,293.15,293.15,283.15,23320.51,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11680.77,0.0,1686.93,2275.33,0.0,2170.46,0.97,1.0,0.0,3.0,1.0,0.0
17755800.0,296.35,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,300.14,297.26,299.06,296.56,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.1,95.1,62656.51,0.0,1837.37,1.0,284.1,288.3,300.26,303.62,293.15,293.15,283.15,23825.74,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11720.93,0.0,1733.59,2275.33,0.0,2169.44,0.98,1.0,0.0,3.0,1.0,0.0
17756100.0,296.35,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.13,297.24,299.05,296.56,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.1,95.1,62352.82,0.0,1837.37,1.0,284.1,288.33,300.24,303.59,293.15,293.15,283.15,23217.49,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11663.54,0.0,1680.0,2275.33,0.0,2166.63,0.97,1.0,0.0,3.0,1.0,0.0
17756400.0,296.34,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,300.11,297.23,299.04,296.55,289.14,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.09,95.09,62404.53,0.0,1837.36,1.0,284.1,288.31,300.23,303.59,293.15,293.15,283.15,23595.92,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11672.44,0.0,1706.05,2275.33,0.0,2172.51,0.97,1.0,0.0,3.0,1.0,0.0
17756700.0,296.34,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.1,297.22,299.03,296.56,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.09,95.09,62082.82,0.0,1837.34,1.0,284.1,288.33,300.22,303.55,293.15,293.15,283.15,22973.67,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11611.61,0.0,1651.03,2275.33,0.0,2165.91,0.96,1.0,0.0,3.0,1.0,0.0
17757000.0,296.34,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,300.09,297.21,299.02,296.56,289.12,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.08,95.08,62348.32,0.0,1837.31,1.0,284.09,288.3,300.21,303.56,293.15,293.15,283.15,23732.03,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11664.22,0.0,1716.62,2275.33,0.0,2168.43,0.98,1.0,0.0,3.0,1.0,0.0
17757300.0,296.34,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,300.08,297.2,299.02,296.56,289.18,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.08,95.08,61788.51,0.0,1837.28,1.0,284.1,288.35,300.2,303.52,293.15,293.15,283.15,22554.48,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11556.15,0.0,1610.32,2275.33,0.0,2162.88,0.95,1.0,0.0,3.0,1.0,0.0
17757600.0,296.35,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.08,297.2,299.02,296.56,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.07,95.07,61949.13,0.0,1837.25,1.0,284.1,288.34,300.2,303.52,293.15,293.15,283.15,22796.42,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11590.99,0.0,1640.83,2275.33,0.0,2153.43,0.96,1.0,0.0,3.0,1.0,0.0
17757900.0,296.34,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.08,297.2,299.02,296.56,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.07,95.07,62026.61,0.0,1837.23,1.0,284.1,288.32,300.2,303.53,293.15,293.15,283.15,23073.67,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11601.33,0.0,1658.01,2275.33,0.0,2163.02,0.96,1.0,0.0,3.0,1.0,0.0
17758200.0,296.34,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,300.09,297.21,299.03,296.56,289.12,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.06,95.06,62371.97,0.0,1837.21,1.0,284.09,288.3,300.21,303.56,293.15,293.15,283.15,23749.78,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11668.33,0.0,1719.03,2275.33,0.0,2161.46,0.98,1.0,0.0,3.0,1.0,0.0
17758500.0,296.34,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.11,297.23,299.04,296.56,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.06,95.06,62246.07,0.0,1837.2,1.0,284.1,288.33,300.23,303.57,293.15,293.15,283.15,23171.1,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11644.22,0.0,1671.93,2275.33,0.0,2154.01,0.97,1.0,0.0,3.0,1.0,0.0
17758800.0,296.34,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.15,297.27,299.07,296.56,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.06,95.06,62538.5,0.0,1837.19,1.0,284.1,288.32,300.27,303.62,293.15,293.15,283.15,23527.45,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11697.92,0.0,1704.08,2275.33,0.0,2153.9,0.97,1.0,0.0,3.0,1.0,0.0
17759100.0,296.36,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.72,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.64,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.2,297.3,299.11,296.58,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.06,95.06,62794.52,0.0,1837.19,1.0,284.1,288.33,300.3,303.66,293.15,293.15,283.15,23515.87,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11747.58,0.0,1716.81,2275.33,0.0,2148.98,0.98,1.0,0.0,3.0,1.0,0.0
17759400.0,296.36,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.72,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.64,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,300.26,297.33,299.15,296.58,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.06,95.06,63243.92,0.0,1837.19,1.0,284.1,288.3,300.33,303.72,293.15,293.15,283.15,24386.78,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11828.85,0.0,1789.99,2275.33,0.0,2167.28,0.99,1.0,0.0,3.0,1.0,0.0
17759700.0,296.37,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.73,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,300.33,297.35,299.2,296.59,289.19,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.06,95.06,62987.04,0.0,1837.21,1.0,284.1,288.35,300.35,303.72,293.15,293.15,283.15,23335.36,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11779.34,0.0,1708.92,2275.33,0.0,2157.44,0.97,1.0,0.0,3.0,1.0,0.0
17760000.0,296.37,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.73,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,300.41,297.36,299.26,296.59,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.07,95.07,63572.67,0.0,1837.23,1.0,284.1,288.3,300.37,303.77,293.15,293.15,283.15,24531.65,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11892.15,0.0,1820.26,2275.33,0.0,2167.93,0.99,1.0,0.0,3.0,1.0,0.0
17760300.0,296.37,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.73,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,300.5,297.37,299.32,296.59,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.08,95.08,63675.7,0.0,1837.27,1.0,284.09,288.29,300.38,303.79,293.15,293.15,283.15,24795.69,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11907.38,0.0,1836.8,2275.33,0.0,2181.88,1.0,1.0,0.0,3.0,1.0,0.0
17760600.0,296.37,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.73,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.59,297.38,299.38,296.59,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.09,95.09,63572.52,0.0,1837.32,1.0,284.1,288.31,300.38,303.79,293.15,293.15,283.15,24327.14,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11888.64,0.0,1802.18,2275.33,0.0,2174.39,0.99,1.0,0.0,3.0,1.0,0.0
17760900.0,296.37,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.73,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.66,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,300.68,297.39,299.45,296.59,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.1,95.1,63565.29,0.0,1837.39,1.0,284.1,288.31,300.39,303.8,293.15,293.15,283.15,24257.21,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11885.21,0.0,1795.58,2275.33,0.0,2178.11,0.99,1.0,0.0,3.0,1.0,0.0
17761200.0,296.37,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.74,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.66,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.78,297.4,299.52,296.6,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.12,95.12,63844.91,0.0,1837.48,1.0,284.1,288.29,300.4,303.82,293.15,293.15,283.15,24773.48,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11941.82,0.0,1850.24,2275.33,0.0,2177.53,1.0,1.0,0.0,3.0,1.0,0.0
17761500.0,296.38,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.74,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.66,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.88,297.4,299.59,296.6,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.14,95.14,63882.17,0.0,1837.57,1.0,284.1,288.29,300.4,303.83,293.15,293.15,283.15,24743.4,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11947.55,0.0,1850.12,2275.33,0.0,2181.3,1.0,1.0,0.0,3.0,1.0,0.0
17761800.0,296.38,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.74,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.66,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.97,297.41,299.66,296.6,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.16,95.16,63934.66,0.0,1837.67,1.0,284.1,288.3,300.41,303.84,293.15,293.15,283.15,24674.63,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11957.4,0.0,1849.83,2275.33,0.0,2179.88,1.0,1.0,0.0,3.0,1.0,0.0
17762100.0,296.38,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.75,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,301.06,297.43,299.72,296.61,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.18,95.18,64011.17,0.0,1837.75,1.0,284.1,288.3,300.43,303.86,293.15,293.15,283.15,24576.61,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11971.95,0.0,1849.42,2275.33,0.0,2177.3,1.0,1.0,0.0,3.0,1.0,0.0
17762400.0,296.38,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.75,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,301.15,297.45,299.78,296.61,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.19,95.19,64560.41,0.0,1837.81,1.0,284.01,288.25,300.46,303.93,293.15,293.15,283.05,24741.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12058.86,0.0,1850.11,2275.33,0.0,2195.81,1.0,1.0,0.0,3.0,1.0,0.0
17762700.0,296.38,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.75,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.18,291.15,301.23,297.48,299.84,296.61,289.18,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.2,95.2,64279.3,0.0,1837.86,1.0,284.08,288.3,300.45,303.87,293.15,293.15,283.15,24794.81,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11961.1,0.0,1850.33,2275.33,0.0,2166.6,1.0,1.0,0.0,3.0,1.0,0.0
17763000.0,296.38,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.27,296.76,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,288.99,0.9,0.3,1.35,290.99,291.15,301.32,297.5,299.9,296.62,288.99,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.88,0.88,0.0,95.21,95.21,66085.64,0.0,1837.91,1.0,283.74,288.09,300.53,304.11,293.15,293.15,282.75,25760.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12305.33,0.0,1854.36,2275.33,0.0,2251.69,1.0,1.0,0.0,3.0,1.0,0.0
17763300.0,296.4,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.77,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.68,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,301.4,297.53,299.96,296.63,289.19,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.22,95.22,64828.37,0.0,1837.98,1.0,284.03,288.29,300.54,304.02,293.15,293.15,283.05,24664.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12157.8,0.0,1849.79,2275.33,0.0,2171.5,1.0,1.0,0.0,3.0,1.0,0.0
17763600.0,296.39,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.78,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.69,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,301.48,297.55,300.02,296.63,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.24,95.24,65023.66,0.0,1838.07,1.0,284.0,288.27,300.53,303.99,293.15,293.15,283.05,24943.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12111.92,0.0,1850.95,2275.33,0.0,2178.42,1.0,1.0,0.0,3.0,1.0,0.0
17763900.0,296.41,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.27,296.79,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.08,0.9,0.3,1.35,291.08,291.15,301.57,297.58,300.08,296.65,289.07,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.27,95.27,66283.79,0.0,1838.19,1.0,283.78,288.16,300.62,304.24,293.15,293.15,282.75,25070.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12479.63,0.0,1851.48,2275.33,0.0,2224.49,1.0,1.0,0.0,3.0,1.0,0.0
17764200.0,296.4,297.15,293.15,0.0,0.0,289.04,0.9,0.3,0.27,296.79,297.15,293.15,0.0,0.0,289.04,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.04,0.9,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.04,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.04,0.9,0.3,1.35,291.04,291.15,301.65,297.6,300.14,296.65,289.04,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.29,95.3,66542.8,0.0,1838.32,1.0,283.74,288.12,300.62,304.22,293.15,293.15,282.75,25583.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12393.89,0.0,1853.62,2275.33,0.0,2235.7,1.0,1.0,0.0,3.0,1.0,0.0
17764500.0,296.41,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.8,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,301.73,297.63,300.2,296.65,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.32,95.32,65517.07,0.0,1838.46,1.0,283.97,288.25,300.6,304.06,293.15,293.15,283.05,25238.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12084.84,0.0,1852.18,2275.33,0.0,2190.99,1.0,1.0,0.0,3.0,1.0,0.0
17764800.0,296.42,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.27,296.81,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.22,0.9,0.3,1.35,291.22,291.15,301.82,297.65,300.26,296.66,289.22,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.35,95.35,65469.98,0.0,1838.6,1.0,284.01,288.31,300.63,304.11,293.15,293.15,283.05,24757.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12200.02,0.0,1850.18,2275.33,0.0,2166.83,1.0,1.0,0.0,3.0,1.0,0.0
17765100.0,296.42,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.81,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,301.9,297.67,300.32,296.67,289.12,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.38,95.38,66717.12,0.0,1838.73,1.0,283.79,288.19,300.7,304.32,293.15,293.15,282.75,25006.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12557.56,0.0,1851.21,2275.33,0.0,2206.34,1.0,1.0,0.0,3.0,1.0,0.0
17765400.0,296.42,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,301.98,297.7,300.38,296.67,289.09,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.4,95.4,66983.28,0.0,1838.85,1.0,283.75,288.16,300.72,304.33,293.15,293.15,282.75,25358.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12482.82,0.0,1852.68,2275.33,0.0,2226.07,1.0,1.0,0.0,3.0,1.0,0.0
17765700.0,296.43,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,302.07,297.72,300.44,296.68,289.22,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.42,95.42,65963.97,0.0,1838.94,1.0,283.97,288.29,300.7,304.18,293.15,293.15,283.05,24895.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12171.53,0.0,1850.75,2275.33,0.0,2183.12,1.0,1.0,0.0,3.0,1.0,0.0
17766000.0,296.43,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,296.83,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.7,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,302.15,297.74,300.5,296.69,289.27,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.91,0.91,0.0,95.43,95.43,65921.84,0.0,1839.01,1.0,284.02,288.34,300.72,304.23,293.15,293.15,283.05,24320.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12288.11,0.0,1848.35,2275.33,0.0,2159.81,1.0,1.0,0.0,3.0,1.0,0.0
17766300.0,296.44,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.83,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,302.24,297.77,300.57,296.69,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.44,95.44,67202.93,0.0,1839.05,1.0,283.79,288.23,300.79,304.44,293.15,293.15,282.75,24428.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12654.68,0.0,1848.8,2275.33,0.0,2196.82,1.0,1.0,0.0,3.0,1.0,0.0
17766600.0,296.42,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.7,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,302.34,297.81,300.64,296.68,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.44,95.44,67556.7,0.0,1839.06,1.0,283.74,288.18,300.78,304.37,293.15,293.15,282.75,25101.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12535.67,0.0,1851.61,2275.33,0.0,2204.6,1.0,1.0,0.0,3.0,1.0,0.0
17766900.0,296.43,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.27,296.83,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.05,0.9,0.3,1.35,291.05,291.15,302.45,297.85,300.71,296.69,289.04,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.44,95.44,68897.06,0.0,1839.05,1.0,283.52,288.07,300.89,304.66,293.15,293.15,282.45,25166.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12949.03,0.0,1851.88,2275.33,0.0,2248.65,1.0,1.0,0.0,3.0,1.0,0.0
17767200.0,296.43,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.27,296.83,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.34,0.9,0.3,1.35,291.34,291.15,302.56,297.9,300.79,296.69,289.35,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.92,0.92,0.0,95.43,95.43,66636.73,0.0,1839.01,1.0,284.03,288.39,300.87,304.4,293.15,293.15,283.05,23928.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12426.44,0.0,1846.72,2275.33,0.0,2127.53,1.0,1.0,0.0,3.0,1.0,0.0
17767500.0,296.43,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.83,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,302.67,297.94,300.87,296.69,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.41,95.41,68360.8,0.0,1838.95,1.0,283.71,288.18,300.92,304.53,293.15,293.15,282.75,25026.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12569.66,0.0,1851.3,2275.33,0.0,2213.14,1.0,1.0,0.0,3.0,1.0,0.0
17767800.0,296.43,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,302.77,297.98,300.94,296.69,289.21,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.91,0.91,0.0,95.39,95.39,68392.44,0.0,1838.86,1.0,283.75,288.24,300.96,304.59,293.15,293.15,282.75,24563.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12706.88,0.0,1849.36,2275.33,0.0,2182.33,1.0,1.0,0.0,3.0,1.0,0.0
17768100.0,296.43,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,302.88,298.02,301.01,296.69,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.37,95.37,69690.84,0.0,1838.74,1.0,283.53,288.13,301.04,304.83,293.15,293.15,282.45,24804.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13101.67,0.0,1850.37,2275.33,0.0,2220.62,1.0,1.0,0.0,3.0,1.0,0.0
17768400.0,296.42,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,302.96,298.04,301.08,296.69,289.08,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.34,95.34,69966.68,0.0,1838.59,1.0,283.49,288.09,301.07,304.84,293.15,293.15,282.45,25155.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13025.54,0.0,1851.84,2275.33,0.0,2240.79,1.0,1.0,0.0,3.0,1.0,0.0
17768700.0,296.42,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.2,0.9,0.3,1.35,291.2,291.15,303.04,298.06,301.13,296.69,289.21,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.91,0.91,0.0,95.3,95.3,68899.75,0.0,1838.42,1.0,283.71,288.22,301.04,304.68,293.15,293.15,282.75,24737.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12681.14,0.0,1850.09,2275.33,0.0,2203.11,1.0,1.0,0.0,3.0,1.0,0.0
17769000.0,296.42,297.15,293.15,0.0,0.0,289.25,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.25,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.25,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.25,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.25,0.9,0.3,1.35,291.25,291.15,303.1,298.05,301.17,296.69,289.25,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.91,0.91,0.0,95.26,95.26,68733.58,0.0,1838.23,1.0,283.76,288.26,301.03,304.69,293.15,293.15,282.75,24250.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12779.0,0.0,1848.06,2275.33,0.0,2187.74,1.0,1.0,0.0,3.0,1.0,0.0
17769300.0,296.42,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,303.14,298.03,301.2,296.68,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.23,95.23,69768.23,0.0,1838.05,1.0,283.53,288.13,301.06,304.85,293.15,293.15,282.45,24515.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13120.59,0.0,1849.16,2275.33,0.0,2235.43,1.0,1.0,0.0,3.0,1.0,0.0
17769600.0,296.41,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.27,296.81,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.08,0.9,0.3,1.35,291.08,291.15,303.15,297.99,301.2,296.68,289.08,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.2,95.2,69710.65,0.0,1837.89,1.0,283.49,288.07,301.01,304.78,293.15,293.15,282.45,24981.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12975.37,0.0,1851.11,2275.33,0.0,2266.08,1.0,1.0,0.0,3.0,1.0,0.0
17769900.0,296.41,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.8,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.7,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,303.14,297.93,301.19,296.67,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.17,95.17,68280.09,0.0,1837.77,1.0,283.71,288.17,300.91,304.52,293.15,293.15,282.75,24786.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12559.76,0.0,1850.3,2275.33,0.0,2235.97,1.0,1.0,0.0,3.0,1.0,0.0
17770200.0,296.4,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.79,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,303.1,297.86,301.16,296.66,289.19,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.91,0.91,0.0,95.15,95.15,67779.44,0.0,1837.68,1.0,283.74,288.19,300.84,304.46,293.15,293.15,282.75,24563.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12589.64,0.0,1849.36,2275.33,0.0,2224.22,1.0,1.0,0.0,3.0,1.0,0.0
17770500.0,296.39,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.27,296.78,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.05,0.9,0.3,1.35,291.05,291.15,303.04,297.78,301.12,296.65,289.04,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.14,95.14,68526.95,0.0,1837.6,1.0,283.51,288.04,300.81,304.54,293.15,293.15,282.45,25177.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12866.05,0.0,1851.93,2275.33,0.0,2273.52,1.0,1.0,0.0,3.0,1.0,0.0
17770800.0,296.39,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.27,296.78,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.3,0.9,0.3,1.35,291.3,291.15,302.96,297.7,301.07,296.65,289.3,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.91,0.91,0.0,95.13,95.13,65659.09,0.0,1837.55,1.0,284.01,288.32,300.68,304.17,293.15,293.15,283.05,24197.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12244.56,0.0,1847.84,2275.33,0.0,2177.31,1.0,1.0,0.0,3.0,1.0,0.0
17771100.0,296.39,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.78,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,302.88,297.62,301.0,296.65,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.12,95.12,66414.71,0.0,1837.5,1.0,283.78,288.17,300.64,304.27,293.15,293.15,282.75,24514.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12507.3,0.0,1849.16,2275.33,0.0,2239.95,1.0,1.0,0.0,3.0,1.0,0.0
17771400.0,296.38,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.27,296.77,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.21,296.69,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.29,296.02,297.15,293.15,0.0,0.0,289.07,0.9,0.3,1.35,291.07,291.15,302.77,297.53,300.93,296.64,289.07,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.11,95.11,66167.08,0.0,1837.47,1.0,283.74,288.09,300.56,304.14,293.15,293.15,282.75,25072.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12330.67,0.0,1851.49,2275.33,0.0,2270.65,1.0,1.0,0.0,3.0,1.0,0.0
17771700.0,296.36,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.76,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.68,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.15,291.15,302.67,297.45,300.85,296.62,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.11,95.11,64625.66,0.0,1837.45,1.0,283.96,288.18,300.43,303.85,293.15,293.15,283.05,24969.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11924.52,0.0,1851.06,2275.33,0.0,2236.29,1.0,1.0,0.0,3.0,1.0,0.0
17772000.0,296.35,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.75,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,302.56,297.36,300.77,296.61,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.11,95.11,64063.95,0.0,1837.45,1.0,283.99,288.2,300.34,303.77,293.15,293.15,283.05,24834.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11939.8,0.0,1850.5,2275.33,0.0,2219.52,1.0,1.0,0.0,3.0,1.0,0.0
17772300.0,296.35,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.27,296.74,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.21,296.66,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.03,0.9,0.3,1.35,291.03,291.15,302.45,297.29,300.69,296.61,289.02,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.11,95.11,64824.31,0.0,1837.45,1.0,283.76,288.05,300.33,303.88,293.15,293.15,282.75,25289.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12203.19,0.0,1852.4,2275.33,0.0,2276.38,1.0,1.0,0.0,3.0,1.0,0.0
17772600.0,296.34,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.73,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.0,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,302.34,297.21,300.61,296.6,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.12,95.12,62866.11,0.0,1837.47,1.0,284.08,288.21,300.2,303.57,293.15,293.15,283.15,24961.56,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11758.98,0.0,1851.03,2275.33,0.0,2204.54,1.0,1.0,0.0,3.0,1.0,0.0
17772900.0,296.33,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.72,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,295.99,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,302.24,297.15,300.54,296.59,289.14,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.13,95.13,62556.29,0.0,1837.51,1.0,284.08,288.19,300.15,303.52,293.15,293.15,283.15,25080.31,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11711.21,0.0,1851.52,2275.33,0.0,2216.1,1.0,1.0,0.0,3.0,1.0,0.0
17773200.0,296.32,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.71,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.64,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,295.99,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,302.15,297.09,300.47,296.58,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.14,95.14,62287.23,0.0,1837.56,1.0,284.07,288.17,300.09,303.45,293.15,293.15,283.15,25280.71,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11660.3,0.0,1852.36,2275.33,0.0,2218.66,1.0,1.0,0.0,3.0,1.0,0.0
17773500.0,296.31,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,295.98,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,302.07,297.04,300.41,296.57,289.09,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.15,95.15,62037.76,0.0,1837.63,1.0,284.07,288.15,300.04,303.38,293.15,293.15,283.15,25533.44,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11614.34,0.0,1853.42,2275.33,0.0,2220.11,1.0,1.0,0.0,3.0,1.0,0.0
17773800.0,296.29,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,295.97,297.15,293.15,0.0,0.0,289.1,0.9,0.3,1.35,291.1,291.15,301.98,297.0,300.35,296.55,289.1,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.88,0.88,0.0,95.17,95.17,61560.56,0.0,1837.73,1.0,284.07,288.16,299.99,303.31,293.15,293.15,283.15,25189.33,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11524.81,0.0,1800.31,2275.33,0.0,2217.32,0.99,1.0,0.0,3.0,1.0,0.0
17774100.0,296.29,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,295.96,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,301.9,296.95,300.29,296.54,289.19,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.89,0.89,0.0,95.2,95.2,60484.0,0.0,1837.86,1.0,284.08,288.25,299.94,303.2,293.15,293.15,283.15,23019.47,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11327.42,0.0,1610.37,2275.33,0.0,2190.32,0.95,1.0,0.0,3.0,1.0,0.0
17774400.0,296.28,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,295.96,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,301.82,296.91,300.23,296.54,289.29,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.91,0.91,0.0,95.23,95.24,59374.08,0.0,1838.02,1.0,284.1,288.35,299.9,303.1,293.15,293.15,283.15,20602.21,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11134.75,0.0,1424.33,2275.33,0.0,2149.16,0.92,1.0,0.0,3.0,1.0,0.0
17774700.0,296.27,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,296.66,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,295.95,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,301.73,296.87,300.17,296.53,289.23,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.91,0.91,0.0,95.27,95.27,59608.73,0.0,1838.19,1.0,284.09,288.3,299.88,303.08,293.15,293.15,283.15,21152.6,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11183.25,0.0,1489.43,2275.33,0.0,2141.42,0.93,1.0,0.0,3.0,1.0,0.0
17775000.0,296.25,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.64,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.57,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,295.93,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,301.65,296.84,300.1,296.51,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.31,95.31,60253.63,0.0,1838.37,1.0,284.07,288.19,299.85,303.09,293.15,293.15,283.15,23129.17,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11296.4,0.0,1651.29,2275.33,0.0,2173.31,0.96,1.0,0.0,3.0,1.0,0.0
17775300.0,296.23,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.62,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.55,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,295.91,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,301.57,296.82,300.04,296.49,289.14,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.34,95.34,59734.64,0.0,1838.54,1.0,284.08,288.22,299.82,303.03,293.15,293.15,283.15,22422.54,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11196.73,0.0,1574.84,2275.33,0.0,2178.25,0.95,1.0,0.0,3.0,1.0,0.0
17775600.0,296.22,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.61,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.53,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,295.9,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,301.48,296.8,299.98,296.48,289.18,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.37,95.37,59264.97,0.0,1838.69,1.0,284.08,288.26,299.8,302.98,293.15,293.15,283.15,21413.17,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11117.95,0.0,1494.95,2275.33,0.0,2152.26,0.93,1.0,0.0,3.0,1.0,0.0
17775900.0,296.2,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.59,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.52,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,295.89,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,301.4,296.8,299.91,296.46,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.39,95.39,59580.93,0.0,1838.81,1.0,284.08,288.21,299.8,303.0,293.15,293.15,283.15,22370.51,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11175.23,0.0,1568.82,2275.33,0.0,2159.67,0.95,1.0,0.0,3.0,1.0,0.0
17776200.0,296.19,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.57,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.5,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,295.88,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,301.32,296.8,299.85,296.44,289.18,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.41,95.41,59062.05,0.0,1838.92,1.0,284.09,288.27,299.79,302.97,293.15,293.15,283.15,21191.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11083.02,0.0,1468.9,2275.33,0.0,2145.69,0.93,1.0,0.0,3.0,1.0,0.0
17776500.0,296.17,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.56,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.49,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,295.86,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,301.23,296.81,299.79,296.43,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.43,95.43,59557.77,0.0,1838.99,1.0,284.08,288.23,299.81,303.0,293.15,293.15,283.15,22158.73,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11176.86,0.0,1554.83,2275.33,0.0,2140.75,0.94,1.0,0.0,3.0,1.0,0.0
