time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776800.0,296.15,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.54,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.47,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,295.85,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,301.15,296.83,299.72,296.41,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.44,95.44,59457.88,0.0,1839.05,1.0,284.08,288.25,299.83,303.02,293.15,293.15,283.15,21858.6,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11155.84,0.0,1522.15,2275.33,0.0,2142.36,0.94,1.0,0.0,3.0,1.0,0.0
17777100.0,296.14,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.53,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.46,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,295.84,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,301.07,296.86,299.66,296.4,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.44,95.44,59516.79,0.0,1839.08,1.0,284.09,288.27,299.86,303.05,293.15,293.15,283.15,21540.27,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11172.11,0.0,1505.99,2275.33,0.0,2124.95,0.93,1.0,0.0,3.0,1.0,0.0
17777400.0,296.12,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.51,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.44,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,295.82,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,300.98,296.9,299.6,296.38,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.45,95.45,59925.12,0.0,1839.09,1.0,284.08,288.25,299.9,303.11,293.15,293.15,283.15,22283.53,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11243.97,0.0,1564.11,2275.33,0.0,2137.28,0.95,1.0,0.0,3.0,1.0,0.0
17777700.0,296.11,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.5,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.43,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,295.81,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,300.9,296.93,299.53,296.36,289.19,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.45,95.45,59664.43,0.0,1839.09,1.0,284.09,288.31,299.92,303.12,293.15,293.15,283.15,21230.25,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11199.3,0.0,1483.87,2275.33,0.0,2120.95,0.93,1.0,0.0,3.0,1.0,0.0
17778000.0,296.09,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.48,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.41,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,295.8,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,300.82,296.96,299.47,296.35,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.44,95.44,60326.03,0.0,1839.07,1.0,284.09,288.26,299.97,303.2,293.15,293.15,283.15,22364.88,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11320.73,0.0,1583.9,2275.33,0.0,2127.38,0.95,1.0,0.0,3.0,1.0,0.0
17778300.0,296.07,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.27,296.46,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.21,296.39,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,295.78,297.15,293.15,0.0,0.0,289.11,0.9,0.3,1.35,291.11,291.15,300.73,297.0,299.41,296.33,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.43,95.43,60629.09,0.0,1839.03,1.0,284.08,288.25,300.0,303.26,293.15,293.15,283.15,22958.96,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11371.5,0.0,1621.89,2275.33,0.0,2145.1,0.96,1.0,0.0,3.0,1.0,0.0
17778600.0,296.06,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.27,296.44,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.21,296.37,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,295.77,297.15,293.15,0.0,0.0,289.2,0.9,0.3,1.35,291.2,291.15,300.65,297.04,299.35,296.31,289.2,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.42,95.42,60134.95,0.0,1838.98,1.0,284.1,288.34,300.03,303.26,293.15,293.15,283.15,21335.96,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11283.76,0.0,1491.45,2275.33,0.0,2121.65,0.93,1.0,0.0,3.0,1.0,0.0
17778900.0,296.04,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.43,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.36,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,295.76,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.57,297.08,299.28,296.3,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.41,95.41,60750.41,0.0,1838.94,1.0,284.09,288.31,300.08,303.33,293.15,293.15,283.15,22154.96,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11402.16,0.0,1574.33,2275.33,0.0,2115.95,0.95,1.0,0.0,3.0,1.0,0.0
17779200.0,296.02,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.27,296.41,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.21,296.34,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,295.74,297.15,293.15,0.0,0.0,289.11,0.9,0.3,1.35,291.11,291.15,300.48,297.12,299.22,296.28,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.41,95.41,61296.77,0.0,1838.92,1.0,284.09,288.27,300.12,303.4,293.15,293.15,283.15,23232.23,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11499.17,0.0,1658.33,2275.33,0.0,2136.99,0.96,1.0,0.0,3.0,1.0,0.0
17779500.0,296.01,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.39,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.33,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,295.72,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,300.4,297.15,299.16,296.26,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.42,95.42,61091.93,0.0,1838.94,1.0,284.1,288.33,300.15,303.42,293.15,293.15,283.15,22273.17,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11462.21,0.0,1581.76,2275.33,0.0,2123.64,0.95,1.0,0.0,3.0,1.0,0.0
17779800.0,295.99,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.27,296.37,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.21,296.31,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,295.71,297.15,293.15,0.0,0.0,289.11,0.9,0.3,1.35,291.11,291.15,300.32,297.19,299.09,296.25,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.42,95.42,61753.93,0.0,1838.98,1.0,284.09,288.28,300.2,303.5,293.15,293.15,283.15,23476.32,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11586.95,0.0,1685.14,2275.33,0.0,2130.12,0.97,1.0,0.0,3.0,1.0,0.0
17780100.0,295.97,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.36,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.29,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,295.7,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,300.23,297.23,299.03,296.23,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.43,95.43,61461.69,0.0,1839.02,1.0,284.1,288.34,300.23,303.53,293.15,293.15,283.15,22460.6,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11528.77,0.0,1594.96,2275.33,0.0,2126.89,0.95,1.0,0.0,3.0,1.0,0.0
17780400.0,295.95,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.34,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.28,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,295.68,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.15,297.27,298.97,296.21,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.01,0.87,1.36,0.9,0.9,0.0,95.44,95.44,61823.82,0.0,1839.06,1.0,284.1,288.34,300.27,303.58,293.15,293.15,283.15,22750.46,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11601.46,0.0,1631.36,2275.33,0.0,2117.79,0.96,1.0,0.0,3.0,1.0,0.0
17780700.0,296.73,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,296.89,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,296.89,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,296.36,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,300.07,297.3,296.61,296.19,288.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,111.87,87.16,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.04,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.25,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.17,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.17,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,296.7,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.98,297.34,296.61,296.19,288.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,129.7,13.72,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.4,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.33,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.32,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,296.9,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.9,297.39,296.61,296.19,288.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,147.53,11.3,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.29,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.4,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.82,297.43,296.61,296.19,288.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,165.35,9.55,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.35,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.47,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.46,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.07,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.73,297.47,296.61,296.19,288.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,183.18,8.05,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.38,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.49,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.65,297.51,296.61,296.19,288.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,201.0,6.78,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.4,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.57,297.55,296.61,296.19,288.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,218.82,5.72,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.42,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.48,297.59,296.61,296.19,289.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,236.57,4.83,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.43,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.16,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.4,297.62,296.61,296.19,289.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,254.33,4.08,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.44,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.16,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.32,297.66,296.61,296.19,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,272.04,3.45,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.44,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.17,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.23,297.69,296.61,296.19,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,289.92,2.9,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.45,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.18,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.15,297.71,296.61,296.19,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,307.87,2.46,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.45,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.18,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,299.04,297.7,296.61,296.19,289.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,325.69,2.08,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.19,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,298.89,297.64,296.61,296.19,289.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,343.46,1.78,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.46,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.19,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,291.89,303.15,298.7,297.55,296.61,296.19,289.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,360.35,1.56,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.46,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.19,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,291.89,303.15,298.48,297.41,296.61,296.19,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,377.26,1.31,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.46,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,298.26,297.26,296.61,296.19,289.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,395.93,0.94,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,298.02,297.09,296.61,296.19,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.87,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,297.8,296.93,296.61,296.19,289.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.78,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,297.59,296.77,296.61,296.19,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.61,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,297.42,296.62,296.61,296.19,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.54,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,297.27,296.51,296.61,296.19,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.47,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,297.18,296.43,296.61,296.19,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,297.15,296.41,296.61,296.19,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.03,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.46,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.03,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.45,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.41,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.45,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.87,303.15,297.15,296.41,296.61,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.45,303.15,285.15,0.0,0.0,289.74,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,289.74,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.74,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.74,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.74,1.0,0.3,0.0,291.86,303.15,297.15,296.41,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.45,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,291.85,303.15,297.15,296.41,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.45,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,291.84,303.15,297.15,296.41,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.45,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,297.15,296.41,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.45,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,297.15,296.41,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.45,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,297.13,296.39,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.45,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,297.08,296.33,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.45,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.99,296.25,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.45,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.89,296.15,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,297.45,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.77,296.04,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,297.45,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.65,295.92,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,297.44,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.53,295.79,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,297.44,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.22,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.41,295.68,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.44,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.31,295.58,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,297.44,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.22,295.5,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,297.43,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.17,295.44,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,297.43,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.03,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,297.43,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,297.43,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,297.43,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.02,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,297.43,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.73,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.84,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,297.42,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.83,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,297.42,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.83,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,297.42,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.83,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,297.42,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,289.72,1.0,0.3,0.0,291.83,303.15,296.15,295.42,296.62,296.19,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
