time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975100.0,299.07,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.75,1.0,0.3,0.0,291.88,303.15,295.15,294.44,296.62,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.39,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400.0,299.06,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,291.89,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.07,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700.0,299.06,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,291.89,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000.0,299.06,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,291.89,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300.0,299.06,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,291.89,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600.0,299.05,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.18,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900.0,299.05,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.76,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.02,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200.0,299.05,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500.0,299.04,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800.0,299.04,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.04,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.04,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.03,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.03,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.03,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.02,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.02,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.9,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.02,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.91,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.23,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.02,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.91,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.03,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.01,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.91,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.01,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.77,1.0,0.3,0.0,291.91,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.01,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.92,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.13,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.01,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.92,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.03,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.01,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.92,303.15,295.15,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.01,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.92,303.15,295.13,294.44,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.0,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.92,303.15,295.09,294.42,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.0,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,295.02,294.4,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.04,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.0,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.93,294.38,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.13,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,298.99,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.82,294.35,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,298.99,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.71,294.32,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.05,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,298.98,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.6,294.29,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,298.98,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.48,294.25,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,298.98,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.38,294.22,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,298.97,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.28,294.19,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,298.97,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.2,294.17,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,298.96,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.15,294.15,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,298.96,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.11,294.11,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,298.96,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.08,294.08,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,298.95,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.06,294.06,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,298.95,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.04,294.04,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,298.94,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.03,294.03,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,298.93,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.02,294.02,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,298.92,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.78,1.0,0.3,0.0,291.93,303.15,294.03,294.03,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,298.91,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,291.94,303.15,294.04,294.04,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.13,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,298.9,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.79,1.0,0.3,0.0,291.95,303.15,294.06,294.06,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.05,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,298.9,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,291.95,303.15,294.08,294.08,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.03,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,298.9,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,291.95,303.15,294.11,294.11,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,298.91,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,291.95,303.15,294.15,294.15,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,298.91,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.8,1.0,0.3,0.0,291.96,303.15,294.2,294.17,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.22,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,298.92,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,291.97,303.15,294.28,294.19,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.06,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,298.92,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,291.97,303.15,294.38,294.22,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,298.92,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,291.97,303.15,294.48,294.25,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,298.93,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,291.97,303.15,294.6,294.29,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,298.93,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,289.81,1.0,0.3,0.0,291.97,303.15,294.71,294.32,296.61,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,298.95,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,292.0,303.15,294.82,294.35,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.13,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,298.97,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,292.0,303.15,294.93,294.38,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.04,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,298.99,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,292.0,303.15,295.02,294.4,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.02,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,292.0,303.15,295.09,294.42,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.04,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,292.0,303.15,295.13,294.44,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.07,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,292.0,303.15,295.15,294.44,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.09,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,292.0,303.15,295.15,294.44,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.12,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,292.01,303.15,295.15,294.44,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.13,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.16,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,292.01,303.15,295.15,294.44,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.04,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.2,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,292.01,303.15,295.15,294.44,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.14,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.26,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,289.84,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,292.0,303.15,295.15,294.44,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.3,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,289.83,1.0,0.3,0.0,291.99,303.15,295.15,294.44,296.6,296.19,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,298.52,297.15,293.15,0.0,0.0,294.85,1.0,0.66,0.53,298.54,297.15,293.15,0.0,0.0,294.85,1.0,0.66,0.55,298.56,297.15,293.15,0.0,0.0,294.85,1.0,0.67,0.41,298.49,297.15,293.15,0.0,0.0,294.85,1.0,0.65,0.55,298.27,297.15,293.15,0.0,0.0,294.84,1.0,0.61,2.63,296.85,291.15,295.15,294.44,295.15,298.49,294.8,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.29,0.0,0.0,0.0,286.51,405.9,1665.91,0.0,13121.74,0.0,284.1,288.34,300.5,302.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,297.92,297.15,293.15,0.0,0.0,292.21,1.0,0.82,0.53,297.97,297.15,293.15,0.0,0.0,292.21,1.0,0.82,0.56,297.97,297.15,293.15,0.0,0.0,292.21,1.0,0.83,0.41,297.91,297.15,293.15,0.0,0.0,292.21,1.0,0.8,0.56,297.59,297.15,293.15,0.0,0.0,292.21,1.0,0.71,2.66,294.2,291.15,295.15,294.44,295.15,297.92,292.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.57,410.0,44374.49,0.0,13466.18,0.0,284.42,290.8,299.01,301.97,293.15,293.15,283.15,6388.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.69,2.05,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8864.97,0.0,192.62,2275.34,0.0,1855.52,0.47,1.0,0.0,3.0,1.0,0.0
17995500.0,297.5,297.15,293.15,0.0,0.0,291.47,1.0,0.88,0.53,297.55,297.15,293.15,0.0,0.0,291.47,1.0,0.89,0.56,297.53,297.15,293.15,0.0,0.0,291.47,1.0,0.9,0.41,297.48,297.15,293.15,0.0,0.0,291.47,1.0,0.86,0.56,297.1,297.15,293.15,0.0,0.0,291.47,1.0,0.7,2.66,293.47,291.15,295.15,294.44,295.15,297.5,291.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,57206.71,0.0,13466.11,0.0,284.33,290.14,297.53,300.51,293.15,293.15,283.15,10650.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.37,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9656.76,0.0,510.45,2275.33,0.0,2514.27,0.65,1.0,0.0,3.0,1.0,0.0
17995800.0,297.31,297.15,293.15,0.0,0.0,290.98,1.0,0.91,0.53,297.34,297.15,293.15,0.0,0.0,290.98,1.0,0.93,0.56,297.32,297.15,293.15,0.0,0.0,290.98,1.0,0.93,0.41,297.28,297.15,293.15,0.0,0.0,290.98,1.0,0.89,0.56,296.87,297.15,293.15,0.0,0.0,290.98,1.0,0.65,2.66,292.97,291.15,295.15,294.44,295.15,297.31,290.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.61,410.0,65556.83,0.0,13466.02,0.0,284.27,289.71,297.53,300.93,293.15,293.15,283.15,14168.41,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.89,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10584.62,0.0,908.08,2275.33,0.0,2936.47,0.79,1.0,0.0,3.0,1.0,0.0
17996100.0,297.2,297.15,293.15,0.0,0.0,290.58,1.0,0.92,0.53,297.21,297.15,293.15,0.0,0.0,290.58,1.0,0.94,0.56,297.18,297.15,293.15,0.0,0.0,290.58,1.0,0.94,0.42,297.14,297.15,293.15,0.0,0.0,290.58,1.0,0.89,0.56,296.73,297.15,293.15,0.0,0.0,290.58,1.0,0.58,2.65,292.58,291.15,295.15,294.44,295.15,297.19,290.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.99,0.99,0.0,299.22,410.0,72086.78,0.0,13459.95,0.0,284.23,289.37,297.51,301.24,293.15,293.15,283.15,17865.84,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.36,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11384.8,0.0,1404.02,2275.33,0.0,3277.54,0.91,1.0,0.0,3.0,1.0,0.0
17996400.0,297.04,297.15,293.15,0.0,0.0,290.3,1.0,0.9,0.61,297.05,297.15,293.15,0.0,0.0,290.3,1.0,0.93,0.65,297.01,297.15,293.15,0.0,0.0,290.3,1.0,0.92,0.48,296.98,297.15,293.15,0.0,0.0,290.3,1.0,0.86,0.65,296.7,297.15,293.15,0.0,0.0,290.3,0.91,0.5,2.29,292.3,291.15,295.15,294.44,295.15,297.01,290.3,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.27,410.0,75856.46,0.0,13357.59,0.0,284.19,289.13,297.48,301.44,293.15,293.15,283.15,21122.9,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11872.62,0.0,1835.04,2275.33,0.0,3496.08,1.0,1.0,0.0,3.0,1.0,0.0
17996700.0,296.92,297.15,293.15,0.0,0.0,290.27,1.0,0.87,0.68,296.91,297.15,293.15,0.0,0.0,290.27,1.0,0.89,0.72,296.89,297.15,293.15,0.0,0.0,290.27,1.0,0.87,0.53,296.84,297.15,293.15,0.0,0.0,290.27,1.0,0.81,0.72,296.76,297.15,293.15,0.0,0.0,290.27,0.83,0.43,1.98,292.27,291.15,295.15,294.44,295.15,296.86,290.27,1.0,1.0,1.0,1.0,0.0,1.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,344.95,410.0,75612.66,0.0,13249.69,1.0,284.19,289.11,297.44,301.4,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11832.07,0.0,1835.04,2275.33,0.0,3536.81,1.0,1.0,0.0,3.0,1.0,0.0
17997000.0,296.81,297.15,293.15,0.0,0.0,290.23,0.98,0.81,0.73,296.78,297.15,293.15,0.0,0.0,290.23,0.99,0.82,0.79,296.76,297.15,293.15,0.0,0.0,290.23,0.98,0.81,0.57,296.76,297.15,293.15,0.0,0.0,290.23,0.96,0.74,0.71,296.84,297.15,293.15,0.0,0.0,290.23,0.76,0.38,1.74,292.23,291.15,295.15,294.44,295.15,296.84,290.23,1.0,1.0,1.0,1.0,0.0,1.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,380.89,410.0,75207.3,0.0,13017.08,1.0,284.18,289.08,297.44,301.38,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11793.05,0.0,1835.04,2275.33,0.0,3527.66,1.0,1.0,0.0,3.0,1.0,0.0
17997300.0,296.82,297.15,293.15,0.0,0.0,289.92,0.91,0.75,0.68,296.73,297.15,293.15,0.0,0.0,289.92,0.91,0.75,0.72,296.74,297.15,293.15,0.0,0.0,289.92,0.9,0.73,0.52,296.77,297.15,293.15,0.0,0.0,289.92,0.87,0.67,0.65,296.89,297.15,293.15,0.0,0.0,289.92,0.7,0.33,1.54,291.92,291.15,295.15,294.44,295.15,296.89,289.92,1.0,0.94,1.0,1.0,0.0,1.0,4.95,4.95,0.0,3.83,1.0,1.0,0.0,412.6,410.0,72404.26,0.0,10460.66,1.0,284.15,288.87,297.42,301.24,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11521.05,0.0,1835.04,2275.33,0.0,3457.79,1.0,1.0,0.0,3.0,1.0,0.0
17997600.0,296.88,297.15,293.15,0.0,0.0,289.58,0.87,0.7,0.64,296.77,297.15,293.15,0.0,0.0,289.58,0.87,0.68,0.66,296.78,297.15,293.15,0.0,0.0,289.58,0.86,0.67,0.48,296.81,297.15,293.15,0.0,0.0,289.58,0.84,0.61,0.59,296.94,297.15,293.15,0.0,0.0,289.58,0.66,0.3,1.39,291.58,291.15,295.15,294.44,295.15,296.94,289.58,1.0,0.88,1.0,1.0,0.0,1.0,4.52,4.52,0.0,3.5,1.0,1.0,0.0,408.26,406.72,70408.88,0.0,8453.07,1.0,284.03,288.62,297.43,301.15,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11352.38,0.0,1835.04,2275.33,0.0,3373.97,1.0,1.0,0.0,3.0,1.0,0.0
17997900.0,296.91,297.15,293.15,0.0,0.0,289.02,0.85,0.66,0.6,296.79,297.15,293.15,0.0,0.0,289.02,0.84,0.62,0.6,296.8,297.15,293.15,0.0,0.0,289.02,0.83,0.61,0.43,296.83,297.15,293.15,0.0,0.0,289.02,0.81,0.55,0.54,296.93,297.15,293.15,0.0,0.0,289.02,0.66,0.3,1.4,291.02,291.15,295.15,294.44,295.15,296.93,289.01,1.0,0.85,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.97,0.97,0.0,400.61,399.33,73701.07,0.0,7470.16,1.0,283.23,288.06,297.47,301.43,293.15,293.15,282.15,21733.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12017.52,0.0,1837.58,2275.33,0.0,3491.97,1.0,1.0,0.0,3.0,1.0,0.0
17998200.0,296.93,297.15,293.15,0.0,0.0,288.51,0.84,0.62,0.57,296.81,297.15,293.15,0.0,0.0,288.51,0.81,0.56,0.54,296.81,297.15,293.15,0.0,0.0,288.51,0.81,0.55,0.39,296.85,297.15,293.15,0.0,0.0,288.51,0.78,0.5,0.49,296.89,297.15,293.15,0.0,0.0,288.51,0.66,0.3,1.4,290.51,291.15,295.15,294.44,295.15,296.89,288.5,1.0,0.82,1.0,1.0,0.0,1.0,4.07,4.07,0.0,3.15,0.9,0.9,0.0,389.99,388.72,75367.45,0.0,6580.83,1.0,282.62,287.57,297.45,301.46,293.15,293.15,281.55,24509.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12230.3,0.0,1849.14,2275.33,0.0,3580.53,1.0,1.0,0.0,3.0,1.0,0.0
17998500.0,296.99,297.15,293.15,0.0,0.0,288.44,0.82,0.59,0.54,296.86,297.15,293.15,0.0,0.0,288.44,0.78,0.51,0.49,296.87,297.15,293.15,0.0,0.0,288.44,0.78,0.5,0.36,296.9,297.15,293.15,0.0,0.0,288.44,0.76,0.45,0.44,296.84,297.15,293.15,0.0,0.0,288.44,0.66,0.3,1.4,290.44,291.15,295.15,294.44,295.15,296.88,288.45,1.0,0.79,1.0,1.0,0.0,1.0,3.88,3.88,0.0,3.0,0.86,0.86,0.0,376.59,375.55,72167.16,0.0,5829.17,1.0,282.81,287.57,297.38,301.12,293.15,293.15,281.85,27450.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11622.93,0.0,1861.44,2275.33,0.0,3452.24,1.0,1.0,0.0,3.0,1.0,0.0
17998800.0,297.09,297.15,293.15,0.0,0.0,288.69,0.82,0.58,0.53,296.97,297.15,293.15,0.0,0.0,288.69,0.77,0.47,0.46,296.98,297.15,293.15,0.0,0.0,288.69,0.77,0.47,0.33,297.0,297.15,293.15,0.0,0.0,288.69,0.75,0.43,0.41,296.85,297.15,293.15,0.0,0.0,288.69,0.66,0.3,1.39,290.69,291.15,295.15,294.44,295.15,297.01,288.69,1.0,0.77,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.85,0.85,0.0,362.14,361.46,67662.24,0.0,5362.21,1.0,283.4,287.88,297.4,300.93,293.15,293.15,282.45,27698.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11146.42,0.0,1862.47,2275.33,0.0,3219.27,1.0,1.0,0.0,3.0,1.0,0.0
17999100.0,297.17,297.15,293.15,0.0,0.0,288.99,0.83,0.58,0.53,297.06,297.15,293.15,0.0,0.0,288.98,0.77,0.46,0.44,297.06,297.15,293.15,0.0,0.0,288.98,0.76,0.45,0.32,297.07,297.15,293.15,0.0,0.0,288.98,0.74,0.41,0.4,296.88,297.15,293.15,0.0,0.0,288.98,0.67,0.3,1.39,290.98,291.15,295.15,294.44,295.15,297.1,288.99,1.0,0.76,1.0,1.0,0.0,1.0,3.7,3.7,0.0,2.86,0.87,0.87,0.0,348.4,347.99,63592.64,0.0,5105.01,1.0,284.03,288.23,297.41,300.73,293.15,293.15,283.15,26750.07,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,10623.69,0.0,1858.5,2275.33,0.0,3016.95,1.0,1.0,0.0,3.0,1.0,0.0
