time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999400.0,297.2,297.15,293.15,0.0,0.0,288.99,0.84,0.59,0.53,297.1,297.15,293.15,0.0,0.0,288.99,0.77,0.45,0.43,297.1,297.15,293.15,0.0,0.0,288.99,0.76,0.44,0.31,297.11,297.15,293.15,0.0,0.0,288.99,0.74,0.4,0.39,296.9,297.15,293.15,0.0,0.0,288.99,0.67,0.3,1.39,290.99,291.15,295.15,294.44,295.15,297.13,288.99,1.0,0.75,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.85,0.86,0.86,0.0,336.35,336.05,63264.63,0.0,4961.07,1.0,284.05,288.23,297.44,300.78,293.15,293.15,283.15,27215.66,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,10644.35,0.0,1860.45,2275.33,0.0,3005.77,1.0,1.0,0.0,3.0,1.0,0.0
17999700.0,297.2,297.15,293.15,0.0,0.0,288.98,0.85,0.6,0.54,297.12,297.15,293.15,0.0,0.0,288.98,0.77,0.44,0.43,297.11,297.15,293.15,0.0,0.0,288.98,0.76,0.43,0.31,297.12,297.15,293.15,0.0,0.0,288.98,0.74,0.4,0.39,296.9,297.15,293.15,0.0,0.0,288.98,0.68,0.3,1.39,290.98,291.15,295.15,294.44,295.15,297.14,288.98,1.0,0.74,1.0,1.0,0.0,1.0,3.66,3.66,0.0,2.84,0.85,0.85,0.0,326.04,325.81,63111.73,0.0,4858.54,1.0,284.05,288.23,297.44,300.77,293.15,293.15,283.15,27877.39,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10627.32,0.0,1863.22,2275.33,0.0,2999.65,1.0,1.0,0.0,3.0,1.0,0.0
18000000.0,297.21,297.15,293.15,0.0,0.0,288.99,0.85,0.61,0.55,297.12,297.15,293.15,0.0,0.0,288.99,0.77,0.44,0.42,297.12,297.15,293.15,0.0,0.0,288.99,0.76,0.43,0.3,297.13,297.15,293.15,0.0,0.0,288.99,0.75,0.4,0.38,296.9,297.15,293.15,0.0,0.0,288.99,0.68,0.3,1.39,290.99,291.15,295.15,294.44,295.15,297.15,288.99,1.0,0.74,1.0,1.0,0.0,1.0,3.66,3.66,0.0,2.83,0.84,0.84,0.0,317.41,317.23,62859.82,0.0,4783.68,1.0,284.05,288.24,297.44,300.76,293.15,293.15,283.15,28161.9,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.58,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10592.59,0.0,1836.65,2275.33,0.0,2990.71,0.99,1.0,0.0,3.0,1.0,0.0
18000300.0,297.22,297.15,293.15,0.0,0.0,289.08,0.86,0.62,0.56,297.14,297.15,293.15,0.0,0.0,289.08,0.77,0.43,0.42,297.13,297.15,293.15,0.0,0.0,289.08,0.77,0.42,0.3,297.14,297.15,293.15,0.0,0.0,289.08,0.75,0.39,0.38,296.9,297.15,293.15,0.0,0.0,289.08,0.69,0.3,1.39,291.08,291.15,295.17,294.45,295.17,297.17,289.09,1.0,0.74,1.0,1.0,0.0,1.0,3.66,3.66,0.0,2.83,0.85,0.85,0.0,310.39,310.31,61952.87,0.0,4745.66,1.0,284.06,288.33,297.44,300.71,293.15,293.15,283.15,26121.47,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.47,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10458.23,0.0,1660.54,2275.33,0.0,2953.48,0.96,1.0,0.0,3.0,1.0,0.0
18000600.0,297.24,297.15,293.15,0.0,0.0,289.21,0.88,0.64,0.57,297.16,297.15,293.15,0.0,0.0,289.21,0.78,0.44,0.42,297.15,297.15,293.15,0.0,0.0,289.21,0.77,0.42,0.3,297.16,297.15,293.15,0.0,0.0,289.21,0.75,0.4,0.38,296.92,297.15,293.15,0.0,0.0,289.21,0.69,0.3,1.38,291.21,291.15,295.21,294.46,295.21,297.19,289.21,1.0,0.74,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.85,0.86,0.86,0.0,305.25,305.3,61206.48,0.0,4763.61,1.0,284.08,288.43,297.45,300.69,293.15,293.15,283.15,23583.37,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.36,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10350.73,0.0,1490.65,2275.33,0.0,2901.74,0.93,1.0,0.0,3.0,1.0,0.0
18000900.0,297.26,297.15,293.15,0.0,0.0,289.36,0.89,0.66,0.59,297.19,297.15,293.15,0.0,0.0,289.36,0.78,0.44,0.42,297.17,297.15,293.15,0.0,0.0,289.36,0.77,0.43,0.3,297.18,297.15,293.15,0.0,0.0,289.36,0.76,0.4,0.39,296.94,297.15,293.15,0.0,0.0,289.36,0.69,0.3,1.38,291.36,291.15,295.27,294.48,295.27,297.21,289.36,1.0,0.74,1.0,1.0,0.0,1.0,3.71,3.71,0.0,2.87,0.88,0.88,0.0,302.23,302.39,60501.8,0.0,4839.65,1.0,284.1,288.56,297.47,300.67,293.15,293.15,283.15,20680.92,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10246.56,0.0,1318.89,2275.33,0.0,2853.95,0.89,1.0,0.0,3.0,1.0,0.0
18001200.0,297.28,297.15,293.15,0.0,0.0,289.49,0.9,0.68,0.61,297.2,297.15,293.15,0.0,0.0,289.49,0.79,0.45,0.43,297.19,297.15,293.15,0.0,0.0,289.49,0.78,0.43,0.31,297.2,297.15,293.15,0.0,0.0,289.49,0.76,0.41,0.39,296.96,297.15,293.15,0.0,0.0,289.49,0.69,0.3,1.38,291.49,291.15,295.36,294.51,295.36,297.23,289.49,1.0,0.74,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.91,0.91,0.0,301.45,301.73,60344.0,0.0,4973.01,1.0,284.12,288.67,297.51,300.69,293.15,293.15,283.15,18516.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10218.92,0.0,1217.52,2275.33,0.0,2818.2,0.87,1.0,0.0,3.0,1.0,0.0
18001500.0,297.28,297.15,293.15,0.0,0.0,289.47,0.91,0.7,0.63,297.21,297.15,293.15,0.0,0.0,289.47,0.8,0.46,0.44,297.19,297.15,293.15,0.0,0.0,289.47,0.78,0.44,0.31,297.2,297.15,293.15,0.0,0.0,289.47,0.77,0.42,0.4,296.98,297.15,293.15,0.0,0.0,289.47,0.69,0.3,1.38,291.47,291.15,295.46,294.55,295.46,297.23,289.47,1.0,0.75,1.0,1.0,0.0,1.0,3.81,3.81,0.0,2.95,0.92,0.92,0.0,302.95,303.25,62050.54,0.0,5137.58,1.0,284.11,288.63,297.56,300.82,293.15,293.15,283.15,19279.81,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.29,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10446.45,0.0,1350.35,2275.33,0.0,2855.35,0.9,1.0,0.0,3.0,1.0,0.0
18001800.0,297.25,297.15,293.15,0.0,0.0,289.38,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,289.38,0.8,0.47,0.45,297.18,297.15,293.15,0.0,0.0,289.38,0.79,0.45,0.32,297.19,297.15,293.15,0.0,0.0,289.38,0.77,0.42,0.41,296.97,297.15,293.15,0.0,0.0,289.38,0.69,0.3,1.38,291.38,291.15,295.57,294.59,295.57,297.21,289.38,1.0,0.76,1.0,1.0,0.0,1.0,3.85,3.85,0.0,2.98,0.93,0.93,0.0,306.14,306.4,64272.57,0.0,5291.94,1.0,284.1,288.53,297.61,300.98,293.15,293.15,283.15,21226.89,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.47,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10742.32,0.0,1581.31,2275.33,0.0,2947.69,0.95,1.0,0.0,3.0,1.0,0.0
18002100.0,297.23,297.15,293.15,0.0,0.0,289.28,0.92,0.73,0.66,297.19,297.15,293.15,0.0,0.0,289.28,0.8,0.48,0.46,297.16,297.15,293.15,0.0,0.0,289.28,0.79,0.45,0.32,297.17,297.15,293.15,0.0,0.0,289.28,0.77,0.43,0.41,296.97,297.15,293.15,0.0,0.0,289.28,0.69,0.3,1.38,291.28,291.15,295.68,294.63,295.68,297.19,289.28,1.0,0.76,1.0,1.0,0.0,1.0,3.88,3.88,0.0,3.01,0.93,0.93,0.0,310.4,310.62,66388.4,0.0,5418.87,1.0,284.09,288.43,297.65,301.13,293.15,293.15,283.15,23576.05,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11029.68,0.0,1845.25,2275.33,0.0,3047.27,1.0,1.0,0.0,3.0,1.0,0.0
18002400.0,297.23,297.15,293.15,0.0,0.0,289.33,0.93,0.75,0.67,297.19,297.15,293.15,0.0,0.0,289.33,0.8,0.48,0.46,297.16,297.15,293.15,0.0,0.0,289.33,0.79,0.45,0.32,297.17,297.15,293.15,0.0,0.0,289.33,0.77,0.43,0.41,296.97,297.15,293.15,0.0,0.0,289.33,0.69,0.3,1.38,291.33,291.15,295.79,294.66,295.79,297.19,289.33,1.0,0.77,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.03,0.94,0.94,0.0,315.28,315.53,66911.05,0.0,5540.93,1.0,284.09,288.47,297.67,301.19,293.15,293.15,283.15,23061.26,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11089.79,0.0,1843.1,2275.33,0.0,3083.31,1.0,1.0,0.0,3.0,1.0,0.0
18002700.0,297.23,297.15,293.15,0.0,0.0,289.39,0.93,0.76,0.69,297.2,297.15,293.15,0.0,0.0,289.39,0.81,0.49,0.47,297.17,297.15,293.15,0.0,0.0,289.39,0.79,0.46,0.32,297.18,297.15,293.15,0.0,0.0,289.39,0.77,0.44,0.42,296.98,297.15,293.15,0.0,0.0,289.39,0.69,0.3,1.38,291.39,291.15,295.9,294.7,295.9,297.2,289.39,1.0,0.78,1.0,1.0,0.0,1.0,3.95,3.95,0.0,3.05,0.96,0.96,0.0,320.82,321.11,67477.38,0.0,5686.03,1.0,284.1,288.5,297.71,301.25,293.15,293.15,283.15,22471.98,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11160.97,0.0,1840.65,2275.33,0.0,3096.96,1.0,1.0,0.0,3.0,1.0,0.0
18003000.0,297.24,297.15,293.15,0.0,0.0,289.44,0.94,0.78,0.7,297.21,297.15,293.15,0.0,0.0,289.44,0.81,0.5,0.48,297.18,297.15,293.15,0.0,0.0,289.44,0.79,0.46,0.33,297.18,297.15,293.15,0.0,0.0,289.44,0.78,0.44,0.42,296.99,297.15,293.15,0.0,0.0,289.44,0.69,0.3,1.39,291.44,291.15,296.0,294.74,296.0,297.21,289.44,1.0,0.78,1.0,1.0,0.0,1.0,3.99,3.99,0.0,3.08,0.97,0.97,0.0,327.04,327.37,68072.28,0.0,5855.39,1.0,284.11,288.54,297.74,301.32,293.15,293.15,283.15,21853.31,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11235.48,0.0,1838.08,2275.33,0.0,3111.8,1.0,1.0,0.0,3.0,1.0,0.0
18003300.0,297.23,297.15,293.15,0.0,0.0,289.35,0.94,0.79,0.71,297.21,297.15,293.15,0.0,0.0,289.35,0.81,0.51,0.49,297.18,297.15,293.15,0.0,0.0,289.35,0.79,0.47,0.33,297.18,297.15,293.15,0.0,0.0,289.35,0.78,0.45,0.43,296.99,297.15,293.15,0.0,0.0,289.35,0.68,0.3,1.39,291.35,291.15,296.08,294.77,296.08,297.2,289.34,1.0,0.79,1.0,1.0,0.0,1.0,4.03,4.03,0.0,3.12,0.98,0.98,0.0,333.89,334.21,70574.16,0.0,6039.57,1.0,283.79,288.41,297.81,301.58,293.15,293.15,282.75,21610.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11703.75,0.0,1837.07,2275.33,0.0,3201.06,1.0,1.0,0.0,3.0,1.0,0.0
18003600.0,297.17,297.15,293.15,0.0,0.0,289.05,0.94,0.8,0.72,297.18,297.15,293.15,0.0,0.0,289.05,0.81,0.52,0.5,297.14,297.15,293.15,0.0,0.0,289.05,0.78,0.47,0.33,297.15,297.15,293.15,0.0,0.0,289.05,0.77,0.45,0.43,296.97,297.15,293.15,0.0,0.0,289.05,0.68,0.3,1.39,291.05,291.15,296.15,294.8,296.15,297.16,289.05,1.0,0.8,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.13,0.95,0.95,0.0,340.89,341.02,74462.29,0.0,6151.6,1.0,283.2,288.07,297.83,301.78,293.15,293.15,282.15,22528.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12146.35,0.0,1840.88,2275.33,0.0,3378.99,1.0,1.0,0.0,3.0,1.0,0.0
18003900.0,297.11,297.15,293.15,0.0,0.0,288.66,0.93,0.79,0.72,297.14,297.15,293.15,0.0,0.0,288.66,0.81,0.52,0.5,297.1,297.15,293.15,0.0,0.0,288.66,0.78,0.46,0.33,297.12,297.15,293.15,0.0,0.0,288.66,0.77,0.44,0.43,296.93,297.15,293.15,0.0,0.0,288.66,0.68,0.3,1.39,290.66,291.15,296.19,294.84,296.19,297.12,288.65,1.0,0.8,1.0,1.0,0.0,1.0,4.03,4.03,0.0,3.12,0.9,0.9,0.0,346.88,346.82,79102.13,0.0,6144.68,1.0,282.41,287.63,297.87,302.1,293.15,293.15,281.25,24680.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13040.1,0.0,1849.86,2275.33,0.0,3541.62,1.0,1.0,0.0,3.0,1.0,0.0
18004200.0,297.13,297.15,293.15,0.0,0.0,288.91,0.92,0.78,0.71,297.14,297.15,293.15,0.0,0.0,288.91,0.8,0.51,0.49,297.11,297.15,293.15,0.0,0.0,288.91,0.77,0.45,0.32,297.12,297.15,293.15,0.0,0.0,288.91,0.76,0.44,0.42,296.91,297.15,293.15,0.0,0.0,288.91,0.67,0.3,1.39,290.91,291.15,296.21,294.88,296.21,297.12,288.91,1.0,0.8,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,351.08,351.11,76217.7,0.0,6084.8,1.0,282.91,287.91,297.85,301.81,293.15,293.15,281.85,24642.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12373.2,0.0,1849.69,2275.33,0.0,3408.53,1.0,1.0,0.0,3.0,1.0,0.0
18004500.0,297.16,297.15,293.15,0.0,0.0,289.04,0.92,0.78,0.71,297.16,297.15,293.15,0.0,0.0,289.04,0.8,0.51,0.49,297.13,297.15,293.15,0.0,0.0,289.04,0.76,0.44,0.32,297.13,297.15,293.15,0.0,0.0,289.04,0.76,0.43,0.42,296.92,297.15,293.15,0.0,0.0,289.04,0.67,0.3,1.39,291.04,291.15,296.21,294.93,296.21,297.15,289.05,1.0,0.8,1.0,1.0,0.0,1.0,4.0,4.0,0.0,3.09,0.9,0.9,0.0,354.61,354.7,75108.93,0.0,6086.6,1.0,283.15,288.06,297.89,301.76,293.15,293.15,282.15,24808.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12085.77,0.0,1850.39,2275.33,0.0,3353.3,1.0,1.0,0.0,3.0,1.0,0.0
18004800.0,297.18,297.15,293.15,0.0,0.0,289.12,0.92,0.79,0.71,297.18,297.15,293.15,0.0,0.0,289.12,0.8,0.52,0.5,297.15,297.15,293.15,0.0,0.0,289.12,0.76,0.44,0.32,297.16,297.15,293.15,0.0,0.0,289.12,0.76,0.43,0.42,296.94,297.15,293.15,0.0,0.0,289.12,0.67,0.3,1.39,291.12,291.15,296.2,294.99,296.2,297.17,289.12,1.0,0.8,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.91,0.91,0.0,358.07,358.23,75379.02,0.0,6154.68,1.0,283.2,288.14,297.97,301.9,293.15,293.15,282.15,24544.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12259.17,0.0,1849.28,2275.33,0.0,3332.96,1.0,1.0,0.0,3.0,1.0,0.0
18005100.0,297.19,297.15,293.15,0.0,0.0,289.07,0.92,0.8,0.72,297.19,297.15,293.15,0.0,0.0,289.07,0.8,0.53,0.51,297.16,297.15,293.15,0.0,0.0,289.07,0.76,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.07,0.76,0.44,0.42,296.94,297.15,293.15,0.0,0.0,289.08,0.67,0.3,1.39,291.07,291.15,296.18,295.05,296.18,297.18,289.07,1.0,0.8,1.0,1.0,0.0,1.0,4.03,4.03,0.0,3.12,0.9,0.9,0.0,361.68,361.86,77273.62,0.0,6241.71,1.0,282.98,288.08,298.07,302.17,293.15,293.15,281.85,24795.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12731.96,0.0,1850.33,2275.33,0.0,3371.84,1.0,1.0,0.0,3.0,1.0,0.0
18005400.0,297.18,297.15,293.15,0.0,0.0,289.09,0.92,0.8,0.72,297.19,297.15,293.15,0.0,0.0,289.09,0.81,0.53,0.51,297.16,297.15,293.15,0.0,0.0,289.09,0.76,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.09,0.76,0.44,0.42,296.94,297.15,293.15,0.0,0.0,289.09,0.67,0.3,1.39,291.09,291.15,296.15,295.12,296.15,297.18,289.09,1.0,0.81,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.13,0.9,0.9,0.0,365.47,365.62,78128.6,0.0,6335.06,1.0,282.95,288.09,298.14,302.26,293.15,293.15,281.85,24936.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12750.21,0.0,1850.92,2275.33,0.0,3394.3,1.0,1.0,0.0,3.0,1.0,0.0
18005700.0,297.17,297.15,293.15,0.0,0.0,289.03,0.92,0.81,0.73,297.19,297.15,293.15,0.0,0.0,289.03,0.81,0.54,0.52,297.15,297.15,293.15,0.0,0.0,289.03,0.76,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.03,0.76,0.44,0.43,296.94,297.15,293.15,0.0,0.0,289.03,0.67,0.3,1.39,291.03,291.15,296.12,295.18,296.12,297.17,289.03,1.0,0.81,1.0,1.0,0.0,1.0,4.07,4.07,0.0,3.15,0.89,0.89,0.0,369.38,369.51,80139.54,0.0,6432.04,1.0,282.72,288.01,298.22,302.49,293.15,293.15,281.55,25085.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13223.76,0.0,1851.54,2275.33,0.0,3440.99,1.0,1.0,0.0,3.0,1.0,0.0
18006000.0,297.16,297.15,293.15,0.0,0.0,289.03,0.92,0.81,0.73,297.18,297.15,293.15,0.0,0.0,289.03,0.81,0.55,0.53,297.14,297.15,293.15,0.0,0.0,289.03,0.76,0.45,0.32,297.15,297.15,293.15,0.0,0.0,289.03,0.76,0.44,0.43,296.93,297.15,293.15,0.0,0.0,289.03,0.67,0.3,1.39,291.03,291.15,296.1,295.24,296.1,297.16,289.03,1.0,0.81,1.0,1.0,0.0,1.0,4.08,4.08,0.0,3.16,0.89,0.89,0.0,373.1,373.19,80880.59,0.0,6487.4,1.0,282.69,288.01,298.26,302.52,293.15,293.15,281.55,25438.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13211.76,0.0,1853.02,2275.33,0.0,3455.32,1.0,1.0,0.0,3.0,1.0,0.0
18006300.0,297.16,297.15,293.15,0.0,0.0,289.17,0.92,0.81,0.73,297.19,297.15,293.15,0.0,0.0,289.17,0.81,0.55,0.53,297.15,297.15,293.15,0.0,0.0,289.17,0.76,0.45,0.32,297.15,297.15,293.15,0.0,0.0,289.17,0.75,0.44,0.43,296.93,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.17,291.15,296.09,295.3,296.09,297.16,289.17,1.0,0.82,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.16,0.9,0.9,0.0,376.56,376.66,80073.06,0.0,6545.53,1.0,282.92,288.16,298.28,302.43,293.15,293.15,281.85,24982.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12893.17,0.0,1851.11,2275.33,0.0,3417.73,1.0,1.0,0.0,3.0,1.0,0.0
18006600.0,297.17,297.15,293.15,0.0,0.0,289.24,0.92,0.81,0.73,297.19,297.15,293.15,0.0,0.0,289.24,0.81,0.56,0.54,297.15,297.15,293.15,0.0,0.0,289.24,0.76,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.24,0.75,0.44,0.43,296.93,297.15,293.15,0.0,0.0,289.24,0.66,0.3,1.39,291.24,291.15,296.09,295.35,296.09,297.17,289.24,1.0,0.82,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,0.91,0.91,0.0,379.86,380.01,80338.92,0.0,6615.08,1.0,282.96,288.23,298.33,302.52,293.15,293.15,281.85,24440.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13058.99,0.0,1848.85,2275.33,0.0,3399.35,1.0,1.0,0.0,3.0,1.0,0.0
18006900.0,297.17,297.15,293.15,0.0,0.0,289.18,0.92,0.82,0.74,297.2,297.15,293.15,0.0,0.0,289.18,0.82,0.57,0.55,297.15,297.15,293.15,0.0,0.0,289.18,0.75,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.18,0.75,0.44,0.43,296.93,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.39,291.18,291.15,296.11,295.39,296.11,297.17,289.18,1.0,0.82,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.18,0.9,0.9,0.0,383.13,383.28,82121.6,0.0,6692.74,1.0,282.75,288.15,298.41,302.77,293.15,293.15,281.55,24442.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13549.53,0.0,1848.86,2275.33,0.0,3438.55,1.0,1.0,0.0,3.0,1.0,0.0
18007200.0,297.14,297.15,293.15,0.0,0.0,289.16,0.92,0.81,0.74,297.18,297.15,293.15,0.0,0.0,289.16,0.82,0.57,0.55,297.14,297.15,293.15,0.0,0.0,289.16,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,289.16,0.75,0.44,0.43,296.92,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.39,291.16,291.15,296.15,295.42,296.15,297.15,289.16,1.0,0.83,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.19,0.9,0.9,0.0,386.19,386.27,82704.37,0.0,6728.96,1.0,282.69,288.12,298.41,302.73,293.15,293.15,281.55,24813.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13466.18,0.0,1850.41,2275.33,0.0,3463.3,1.0,1.0,0.0,3.0,1.0,0.0
18007500.0,297.14,297.15,293.15,0.0,0.0,289.09,0.91,0.81,0.74,297.19,297.15,293.15,0.0,0.0,289.1,0.82,0.58,0.56,297.14,297.15,293.15,0.0,0.0,289.1,0.75,0.44,0.32,297.15,297.15,293.15,0.0,0.0,289.1,0.75,0.44,0.43,296.91,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.4,291.1,291.15,296.23,295.46,296.23,297.15,289.09,1.0,0.83,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.19,0.89,0.89,0.0,388.75,388.83,84279.66,0.0,6760.03,1.0,282.47,288.03,298.47,302.95,293.15,293.15,281.25,25095.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13946.12,0.0,1851.59,2275.33,0.0,3492.82,1.0,1.0,0.0,3.0,1.0,0.0
18007800.0,297.14,297.15,293.15,0.0,0.0,289.1,0.91,0.81,0.73,297.19,297.15,293.15,0.0,0.0,289.1,0.82,0.59,0.56,297.14,297.15,293.15,0.0,0.0,289.1,0.75,0.44,0.32,297.15,297.15,293.15,0.0,0.0,289.1,0.75,0.44,0.43,296.91,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.4,291.1,291.15,296.36,295.5,296.36,297.16,289.1,1.0,0.83,1.0,1.0,0.0,1.0,4.13,4.13,0.0,3.19,0.89,0.89,0.0,391.01,391.06,84849.43,0.0,6794.01,1.0,282.44,288.02,298.51,302.99,293.15,293.15,281.25,25257.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13920.07,0.0,1852.26,2275.33,0.0,3505.94,1.0,1.0,0.0,3.0,1.0,0.0
18008100.0,297.15,297.15,293.15,0.0,0.0,289.24,0.91,0.81,0.73,297.19,297.15,293.15,0.0,0.0,289.24,0.82,0.59,0.57,297.15,297.15,293.15,0.0,0.0,289.24,0.75,0.44,0.32,297.15,297.15,293.15,0.0,0.0,289.24,0.75,0.44,0.43,296.91,297.15,293.15,0.0,0.0,289.24,0.66,0.3,1.4,291.24,291.15,296.53,295.54,296.53,297.16,289.25,1.0,0.83,1.0,1.0,0.0,1.0,4.14,4.14,0.0,3.2,0.91,0.91,0.0,392.99,393.06,83963.84,0.0,6837.34,1.0,282.67,288.16,298.52,302.88,293.15,293.15,281.55,24602.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13562.44,0.0,1849.53,2275.33,0.0,3467.88,1.0,1.0,0.0,3.0,1.0,0.0
18008400.0,297.13,297.15,293.15,0.0,0.0,289.05,0.91,0.81,0.73,297.19,297.15,293.15,0.0,0.0,289.05,0.83,0.6,0.58,297.14,297.15,293.15,0.0,0.0,289.05,0.75,0.44,0.32,297.15,297.15,293.15,0.0,0.0,289.05,0.75,0.44,0.43,296.91,297.15,293.15,0.0,0.0,289.05,0.66,0.3,1.4,291.05,291.15,296.73,295.59,296.73,297.15,289.05,1.0,0.83,1.0,1.0,0.0,1.0,4.15,4.15,0.0,3.21,0.89,0.89,0.0,394.9,394.91,87350.42,0.0,6883.77,1.0,282.17,287.92,298.61,303.24,293.15,293.15,280.95,25329.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14404.57,0.0,1852.57,2275.33,0.0,3555.06,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,297.13,297.15,293.15,0.0,0.0,289.2,0.91,0.81,0.73,297.19,297.15,293.15,0.0,0.0,289.2,0.83,0.61,0.58,297.14,297.15,293.15,0.0,0.0,289.2,0.75,0.44,0.31,297.15,297.15,293.15,0.0,0.0,289.2,0.75,0.44,0.43,296.9,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.4,291.2,291.15,296.95,295.64,296.95,297.15,289.2,1.0,0.83,1.0,1.0,0.0,1.0,4.15,4.15,0.0,3.21,0.9,0.9,0.0,396.31,396.33,86432.36,0.0,6899.82,1.0,282.4,288.06,298.62,303.11,293.15,293.15,281.25,24776.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14020.17,0.0,1850.25,2275.33,0.0,3512.68,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,297.14,297.15,293.15,0.0,0.0,289.29,0.91,0.8,0.73,297.2,297.15,293.15,0.0,0.0,289.29,0.83,0.62,0.59,297.15,297.15,293.15,0.0,0.0,289.28,0.75,0.44,0.31,297.15,297.15,293.15,0.0,0.0,289.28,0.75,0.44,0.43,296.9,297.15,293.15,0.0,0.0,289.28,0.66,0.3,1.4,291.29,291.15,297.18,295.69,297.17,297.16,289.29,1.0,0.83,1.0,1.0,0.0,1.0,4.16,4.16,0.0,3.22,0.92,0.92,0.0,397.41,397.5,86657.26,0.0,6935.51,1.0,282.45,288.12,298.67,303.2,293.15,293.15,281.25,24106.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14195.08,0.0,1847.46,2275.33,0.0,3491.8,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,296.9,297.15,293.15,0.0,0.0,287.69,0.89,0.77,0.7,297.04,297.15,293.15,0.0,0.0,287.69,0.82,0.61,0.58,297.02,297.15,293.15,0.0,0.0,287.69,0.73,0.42,0.3,297.03,297.15,293.15,0.0,0.0,287.69,0.74,0.43,0.42,296.79,297.15,293.15,0.0,0.0,287.69,0.65,0.3,1.4,289.69,291.15,297.4,295.74,297.09,297.0,287.7,1.0,0.83,0.11,0.11,0.89,0.11,4.09,0.49,3.6,-0.4,0.71,0.71,0.0,397.56,396.45,63651.87,0.0,6780.42,1.0,281.88,286.49,298.51,301.91,293.15,293.15,280.95,40044.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.28,4.11,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11219.57,0.0,1659.83,2275.33,0.0,2967.15,0.95,1.0,0.0,3.0,1.0,0.0
18009600.0,296.97,297.15,293.15,0.0,0.0,288.1,0.88,0.73,0.67,297.06,297.15,293.15,0.0,0.0,288.1,0.82,0.59,0.57,297.03,297.15,293.15,0.0,0.0,288.1,0.72,0.4,0.29,297.04,297.15,293.15,0.0,0.0,288.1,0.73,0.4,0.4,296.74,297.15,293.15,0.0,0.0,288.1,0.66,0.3,1.4,290.1,291.15,297.61,295.78,297.16,297.03,288.1,1.0,0.81,0.15,0.15,0.85,0.15,3.98,0.57,3.41,-0.31,0.69,0.69,0.0,393.11,392.6,56749.67,0.0,6313.82,1.0,282.48,286.94,298.68,301.69,293.15,293.15,281.55,38234.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.84,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10448.15,0.0,1373.19,2275.33,0.0,2331.98,0.89,1.0,0.0,3.0,1.0,0.0
18009900.0,297.07,297.15,293.15,0.0,0.0,288.53,0.87,0.72,0.65,297.14,297.15,293.15,0.0,0.0,288.53,0.82,0.59,0.56,297.1,297.15,293.15,0.0,0.0,288.53,0.72,0.39,0.28,297.1,297.15,293.15,0.0,0.0,288.53,0.72,0.4,0.38,296.77,297.15,293.15,0.0,0.0,288.53,0.66,0.3,1.4,290.53,291.15,297.8,295.82,297.26,297.1,288.53,1.0,0.8,0.18,0.18,0.82,0.18,3.94,0.63,3.31,-0.25,0.69,0.69,0.0,387.74,387.53,51545.25,0.0,6112.09,1.0,283.26,287.41,298.75,301.45,293.15,293.15,282.45,36499.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.74,0.26,5.29,4.13,1.16,0.0,0.0,0.0,9773.9,0.0,1268.03,2275.33,0.0,2001.37,0.87,1.0,0.0,3.0,1.0,0.0
18010200.0,297.14,297.15,293.15,0.0,0.0,288.85,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,288.85,0.82,0.59,0.57,297.15,297.15,293.15,0.0,0.0,288.85,0.72,0.39,0.28,297.16,297.15,293.15,0.0,0.0,288.85,0.72,0.4,0.38,296.82,297.15,293.15,0.0,0.0,288.85,0.66,0.3,1.4,290.85,291.15,297.96,295.86,297.34,297.17,288.85,1.0,0.8,0.21,0.21,0.79,0.21,3.94,0.69,3.25,-0.19,0.7,0.7,0.0,382.46,382.46,48731.54,0.0,6079.49,1.0,283.87,287.77,298.82,301.41,293.15,293.15,283.05,35328.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.99,3.77,0.26,5.29,4.13,1.16,0.0,0.0,0.0,9642.02,0.0,1285.78,2275.33,0.0,1794.94,0.87,1.0,0.0,3.0,1.0,0.0
18010500.0,297.17,297.15,293.15,0.0,0.0,288.97,0.88,0.72,0.65,297.23,297.15,293.15,0.0,0.0,288.97,0.83,0.61,0.58,297.18,297.15,293.15,0.0,0.0,288.97,0.72,0.39,0.28,297.19,297.15,293.15,0.0,0.0,288.97,0.73,0.4,0.39,296.85,297.15,293.15,0.0,0.0,288.97,0.66,0.3,1.4,290.97,291.15,298.08,295.9,297.39,297.19,288.97,1.0,0.8,0.24,0.24,0.76,0.24,3.97,0.76,3.21,-0.13,0.7,0.7,0.0,378.06,378.15,48148.22,0.0,6143.1,1.0,283.99,287.89,298.91,301.52,293.15,293.15,283.15,34165.62,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,9615.0,0.0,1226.66,2275.33,0.0,1794.96,0.86,1.0,0.0,3.0,1.0,0.0
18010800.0,297.17,297.15,293.15,0.0,0.0,289.07,0.88,0.73,0.66,297.24,297.15,293.15,0.0,0.0,289.07,0.84,0.62,0.6,297.19,297.15,293.15,0.0,0.0,289.07,0.73,0.4,0.29,297.19,297.15,293.15,0.0,0.0,289.07,0.74,0.41,0.4,296.87,297.15,293.15,0.0,0.0,289.07,0.66,0.3,1.39,291.07,291.15,298.15,295.94,297.41,297.2,289.07,1.0,0.81,0.27,0.27,0.73,0.27,4.0,0.84,3.17,-0.06,0.71,0.71,0.0,374.55,374.67,47798.75,0.0,6233.56,1.0,284.0,287.99,298.93,301.52,293.15,293.15,283.15,31842.66,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9560.98,0.0,1123.98,2275.33,0.0,1776.86,0.83,1.0,0.0,3.0,1.0,0.0
18011100.0,297.17,297.15,293.15,0.0,0.0,289.17,0.89,0.73,0.66,297.25,297.15,293.15,0.0,0.0,289.17,0.85,0.64,0.61,297.19,297.15,293.15,0.0,0.0,289.17,0.74,0.41,0.29,297.2,297.15,293.15,0.0,0.0,289.17,0.74,0.42,0.4,296.88,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.17,291.15,298.18,295.97,297.43,297.2,289.17,1.0,0.81,0.29,0.29,0.71,0.29,4.04,0.92,3.12,0.01,0.72,0.72,0.0,371.85,371.99,47478.45,0.0,6338.02,1.0,284.02,288.08,298.96,301.53,293.15,293.15,283.15,28835.92,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9507.35,0.0,1017.17,2275.33,0.0,1751.58,0.81,1.0,0.0,3.0,1.0,0.0
18011400.0,297.18,297.15,293.15,0.0,0.0,289.3,0.89,0.73,0.66,297.25,297.15,293.15,0.0,0.0,289.3,0.86,0.66,0.63,297.19,297.15,293.15,0.0,0.0,289.3,0.74,0.42,0.3,297.2,297.15,293.15,0.0,0.0,289.3,0.75,0.43,0.41,296.89,297.15,293.15,0.0,0.0,289.3,0.67,0.3,1.39,291.3,291.15,298.19,295.98,297.45,297.21,289.3,1.0,0.81,0.31,0.31,0.69,0.31,4.08,1.01,3.07,0.09,0.73,0.73,0.0,369.87,370.04,47871.96,0.0,6456.0,1.0,284.04,288.19,298.98,301.57,293.15,293.15,283.15,25914.79,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9531.64,0.0,951.91,2275.33,0.0,1756.7,0.79,1.0,0.0,3.0,1.0,0.0
18011700.0,297.18,297.15,293.15,0.0,0.0,289.42,0.89,0.74,0.67,297.25,297.15,293.15,0.0,0.0,289.42,0.87,0.68,0.64,297.2,297.15,293.15,0.0,0.0,289.42,0.75,0.42,0.3,297.2,297.15,293.15,0.0,0.0,289.42,0.75,0.44,0.42,296.9,297.15,293.15,0.0,0.0,289.42,0.67,0.3,1.39,291.42,291.15,298.19,295.98,297.47,297.21,289.42,1.0,0.82,0.33,0.33,0.67,0.33,4.12,1.09,3.02,0.17,0.76,0.76,0.0,368.62,368.81,48306.33,0.0,6588.51,1.0,284.05,288.29,298.98,301.59,293.15,293.15,283.15,22903.54,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9553.03,0.0,891.08,2275.33,0.0,1783.47,0.78,1.0,0.0,3.0,1.0,0.0
18012000.0,297.18,297.15,293.15,0.0,0.0,289.52,0.9,0.74,0.67,297.26,297.15,293.15,0.0,0.0,289.52,0.88,0.7,0.66,297.2,297.15,293.15,0.0,0.0,289.52,0.75,0.43,0.31,297.2,297.15,293.15,0.0,0.0,289.52,0.76,0.44,0.43,296.91,297.15,293.15,0.0,0.0,289.52,0.67,0.3,1.39,291.52,291.15,298.18,295.97,297.48,297.21,289.52,1.0,0.82,0.35,0.35,0.65,0.35,4.16,1.18,2.98,0.24,0.78,0.78,0.0,368.03,368.24,48887.32,0.0,6730.88,1.0,284.07,288.37,298.97,301.61,293.15,293.15,283.15,20302.25,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9593.28,0.0,851.16,2275.33,0.0,1816.01,0.77,1.0,0.0,3.0,1.0,0.0
18012300.0,297.17,297.15,293.15,0.0,0.0,289.62,0.9,0.75,0.68,297.26,297.15,293.15,0.0,0.0,289.62,0.89,0.71,0.68,297.2,297.15,293.15,0.0,0.0,289.62,0.76,0.44,0.31,297.2,297.15,293.15,0.0,0.0,289.62,0.77,0.45,0.44,296.92,297.15,293.15,0.0,0.0,289.62,0.67,0.3,1.39,291.62,291.15,298.16,295.95,297.49,297.21,289.62,1.0,0.83,0.36,0.36,0.64,0.36,4.2,1.26,2.94,0.32,0.81,0.81,0.0,368.03,368.24,49452.71,0.0,6880.55,1.0,284.09,288.45,298.96,301.62,293.15,293.15,283.15,17896.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9629.94,0.0,815.21,2275.33,0.0,1848.89,0.76,1.0,0.0,3.0,1.0,0.0
18012600.0,297.16,297.15,293.15,0.0,0.0,289.64,0.9,0.75,0.68,297.25,297.15,293.15,0.0,0.0,289.64,0.9,0.73,0.7,297.19,297.15,293.15,0.0,0.0,289.64,0.76,0.45,0.32,297.19,297.15,293.15,0.0,0.0,289.64,0.77,0.46,0.44,296.92,297.15,293.15,0.0,0.0,289.64,0.67,0.3,1.39,291.64,291.15,298.14,295.93,297.5,297.2,289.64,1.0,0.83,0.38,0.38,0.62,0.38,4.24,1.34,2.9,0.39,0.84,0.84,0.0,368.5,368.68,50717.52,0.0,7020.9,1.0,284.09,288.46,298.95,301.67,293.15,293.15,283.15,17149.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9761.58,0.0,856.98,2275.33,0.0,1909.2,0.77,1.0,0.0,3.0,1.0,0.0
18012900.0,297.14,297.15,293.15,0.0,0.0,289.63,0.9,0.75,0.68,297.24,297.15,293.15,0.0,0.0,289.63,0.9,0.75,0.71,297.18,297.15,293.15,0.0,0.0,289.63,0.77,0.45,0.32,297.18,297.15,293.15,0.0,0.0,289.63,0.77,0.46,0.45,296.91,297.15,293.15,0.0,0.0,289.63,0.67,0.3,1.39,291.63,291.15,298.12,295.91,297.5,297.19,289.63,1.0,0.84,0.39,0.39,0.61,0.39,4.27,1.41,2.86,0.45,0.86,0.86,0.0,369.11,369.24,52149.19,0.0,7127.85,1.0,284.09,288.45,298.93,301.73,293.15,293.15,283.15,16991.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9914.72,0.0,923.66,2275.33,0.0,1989.49,0.79,1.0,0.0,3.0,1.0,0.0
18013200.0,297.13,297.15,293.15,0.0,0.0,289.61,0.9,0.74,0.67,297.23,297.15,293.15,0.0,0.0,289.61,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,289.61,0.77,0.46,0.32,297.17,297.15,293.15,0.0,0.0,289.61,0.78,0.47,0.45,296.91,297.15,293.15,0.0,0.0,289.61,0.67,0.3,1.39,291.61,291.15,298.1,295.89,297.49,297.17,289.6,1.0,0.84,0.4,0.4,0.6,0.4,4.28,1.47,2.81,0.51,0.88,0.88,0.0,370.37,370.47,53462.9,0.0,7203.81,1.0,284.09,288.43,298.91,301.78,293.15,293.15,283.15,17015.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10058.84,0.0,995.44,2275.33,0.0,2065.28,0.81,1.0,0.0,3.0,1.0,0.0
18013500.0,297.11,297.15,293.15,0.0,0.0,289.58,0.9,0.74,0.67,297.22,297.15,293.15,0.0,0.0,289.58,0.91,0.77,0.74,297.16,297.15,293.15,0.0,0.0,289.58,0.77,0.46,0.33,297.16,297.15,293.15,0.0,0.0,289.58,0.78,0.47,0.45,296.9,297.15,293.15,0.0,0.0,289.58,0.67,0.3,1.39,291.58,291.15,298.09,295.89,297.49,297.16,289.58,1.0,0.84,0.41,0.41,0.59,0.41,4.29,1.52,2.77,0.56,0.9,0.9,0.0,372.44,372.52,54622.92,0.0,7255.04,1.0,284.09,288.41,298.9,301.82,293.15,293.15,283.15,17097.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10190.39,0.0,1065.55,2275.33,0.0,2129.83,0.83,1.0,0.0,3.0,1.0,0.0
18013800.0,297.1,297.15,293.15,0.0,0.0,289.49,0.89,0.73,0.66,297.2,297.15,293.15,0.0,0.0,289.49,0.91,0.78,0.75,297.14,297.15,293.15,0.0,0.0,289.49,0.77,0.46,0.33,297.15,297.15,293.15,0.0,0.0,289.49,0.77,0.47,0.45,296.89,297.15,293.15,0.0,0.0,289.49,0.67,0.3,1.39,291.49,291.15,298.1,295.89,297.5,297.15,289.49,1.0,0.84,0.42,0.42,0.58,0.42,4.29,1.57,2.72,0.61,0.91,0.91,0.0,375.05,375.07,56325.4,0.0,7280.25,1.0,284.08,288.33,298.91,301.91,293.15,293.15,283.15,18262.11,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10410.7,0.0,1216.57,2275.33,0.0,2201.31,0.87,1.0,0.0,3.0,1.0,0.0
18014100.0,297.07,297.15,293.15,0.0,0.0,289.35,0.89,0.72,0.65,297.18,297.15,293.15,0.0,0.0,289.35,0.92,0.79,0.75,297.13,297.15,293.15,0.0,0.0,289.35,0.76,0.45,0.32,297.13,297.15,293.15,0.0,0.0,289.35,0.77,0.47,0.45,296.87,297.15,293.15,0.0,0.0,289.35,0.67,0.3,1.39,291.35,291.15,298.11,295.91,297.5,297.13,289.35,1.0,0.84,0.43,0.43,0.57,0.43,4.28,1.61,2.67,0.65,0.91,0.91,0.0,377.84,377.8,58439.1,0.0,7257.02,1.0,284.07,288.21,298.93,302.04,293.15,293.15,283.15,20725.5,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10707.3,0.0,1469.88,2275.33,0.0,2294.97,0.93,1.0,0.0,3.0,1.0,0.0
18014400.0,297.06,297.15,293.15,0.0,0.0,289.21,0.88,0.7,0.64,297.16,297.15,293.15,0.0,0.0,289.21,0.91,0.79,0.75,297.11,297.15,293.15,0.0,0.0,289.21,0.76,0.45,0.32,297.11,297.15,293.15,0.0,0.0,289.21,0.77,0.46,0.44,296.84,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.21,291.15,298.15,295.94,297.51,297.11,289.21,1.0,0.84,0.44,0.44,0.56,0.44,4.26,1.64,2.61,0.69,0.91,0.91,0.0,380.43,380.31,60183.56,0.0,7181.1,1.0,284.05,288.09,298.96,302.16,293.15,293.15,283.15,23463.41,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10968.1,0.0,1734.08,2275.33,0.0,2377.58,0.98,1.0,0.0,3.0,1.0,0.0
18014700.0,297.04,297.15,293.15,0.0,0.0,289.15,0.87,0.68,0.62,297.14,297.15,293.15,0.0,0.0,289.15,0.91,0.79,0.75,297.1,297.15,293.15,0.0,0.0,289.15,0.75,0.44,0.31,297.1,297.15,293.15,0.0,0.0,289.15,0.76,0.45,0.44,296.81,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,298.2,295.98,297.53,297.1,289.15,1.0,0.84,0.44,0.44,0.56,0.44,4.22,1.67,2.55,0.72,0.9,0.9,0.0,382.44,382.27,60827.74,0.0,7051.29,1.0,284.04,288.04,298.99,302.24,293.15,293.15,283.15,24800.3,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11073.45,0.0,1850.35,2275.33,0.0,2423.59,1.0,1.0,0.0,3.0,1.0,0.0
18015000.0,297.06,297.15,293.15,0.0,0.0,289.15,0.86,0.66,0.6,297.14,297.15,293.15,0.0,0.0,289.15,0.91,0.79,0.75,297.1,297.15,293.15,0.0,0.0,289.15,0.75,0.43,0.31,297.11,297.15,293.15,0.0,0.0,289.15,0.75,0.44,0.43,296.81,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.39,291.15,291.15,298.24,296.03,297.57,297.1,289.15,1.0,0.83,0.45,0.45,0.55,0.45,4.18,1.69,2.49,0.75,0.9,0.9,0.0,383.79,383.65,60939.61,0.0,6933.08,1.0,284.04,288.05,299.03,302.28,293.15,293.15,283.15,24788.19,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11099.56,0.0,1850.3,2275.33,0.0,2418.11,1.0,1.0,0.0,3.0,1.0,0.0
18015300.0,297.07,297.15,293.15,0.0,0.0,289.16,0.85,0.65,0.59,297.15,297.15,293.15,0.0,0.0,289.16,0.91,0.79,0.75,297.11,297.15,293.15,0.0,0.0,289.16,0.74,0.42,0.3,297.11,297.15,293.15,0.0,0.0,289.16,0.75,0.44,0.42,296.8,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.39,291.16,291.15,298.29,296.08,297.6,297.11,289.16,1.0,0.83,0.46,0.46,0.54,0.46,4.16,1.72,2.44,0.78,0.9,0.9,0.0,384.82,384.72,61126.44,0.0,6842.58,1.0,284.05,288.06,299.08,302.34,293.15,293.15,283.15,24719.84,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11136.44,0.0,1850.02,2275.33,0.0,2411.54,1.0,1.0,0.0,3.0,1.0,0.0
18015600.0,297.08,297.15,293.15,0.0,0.0,289.13,0.85,0.64,0.58,297.15,297.15,293.15,0.0,0.0,289.13,0.9,0.79,0.75,297.12,297.15,293.15,0.0,0.0,289.13,0.74,0.42,0.3,297.12,297.15,293.15,0.0,0.0,289.13,0.75,0.43,0.42,296.8,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.39,291.13,291.15,298.35,296.13,297.64,297.12,289.13,1.0,0.83,0.46,0.46,0.54,0.46,4.14,1.74,2.4,0.81,0.9,0.9,0.0,385.71,385.63,61888.82,0.0,6776.37,1.0,283.96,288.03,299.14,302.44,293.15,293.15,283.05,24851.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11249.98,0.0,1850.57,2275.33,0.0,2433.5,1.0,1.0,0.0,3.0,1.0,0.0
18015900.0,297.09,297.15,293.15,0.0,0.0,289.04,0.84,0.63,0.57,297.16,297.15,293.15,0.0,0.0,289.04,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,289.05,0.74,0.41,0.3,297.13,297.15,293.15,0.0,0.0,289.05,0.74,0.43,0.41,296.8,297.15,293.15,0.0,0.0,289.05,0.66,0.3,1.4,291.04,291.15,298.4,296.17,297.67,297.13,289.04,1.0,0.83,0.47,0.47,0.53,0.47,4.12,1.76,2.36,0.84,0.89,0.89,0.0,386.54,386.46,63483.29,0.0,6725.77,1.0,283.73,287.93,299.21,302.66,293.15,293.15,282.75,25159.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11594.96,0.0,1851.86,2275.33,0.0,2479.89,1.0,1.0,0.0,3.0,1.0,0.0
18016200.0,297.1,297.15,293.15,0.0,0.0,289.21,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.79,0.75,297.14,297.15,293.15,0.0,0.0,289.21,0.73,0.41,0.3,297.13,297.15,293.15,0.0,0.0,289.21,0.74,0.42,0.41,296.8,297.15,293.15,0.0,0.0,289.21,0.66,0.3,1.4,291.21,291.15,298.45,296.22,297.71,297.14,289.21,1.0,0.82,0.47,0.47,0.53,0.47,4.11,1.78,2.33,0.86,0.91,0.91,0.0,387.18,387.17,61835.9,0.0,6673.46,1.0,284.06,288.11,299.21,302.49,293.15,293.15,283.15,24573.18,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11252.83,0.0,1849.41,2275.33,0.0,2394.47,1.0,1.0,0.0,3.0,1.0,0.0
18016500.0,297.1,297.15,293.15,0.0,0.0,289.14,0.83,0.61,0.56,297.16,297.15,293.15,0.0,0.0,289.14,0.9,0.79,0.76,297.15,297.15,293.15,0.0,0.0,289.14,0.73,0.41,0.29,297.13,297.15,293.15,0.0,0.0,289.14,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,289.14,0.66,0.3,1.4,291.14,291.15,298.5,296.27,297.74,297.13,289.15,1.0,0.82,0.48,0.48,0.52,0.48,4.1,1.8,2.3,0.88,0.9,0.9,0.0,388.01,387.96,62899.64,0.0,6649.31,1.0,283.92,288.04,299.25,302.56,293.15,293.15,283.05,25111.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11278.21,0.0,1851.65,2275.33,0.0,2455.9,1.0,1.0,0.0,3.0,1.0,0.0
18016800.0,297.11,297.15,293.15,0.0,0.0,289.2,0.83,0.6,0.55,297.17,297.15,293.15,0.0,0.0,289.2,0.9,0.79,0.76,297.16,297.15,293.15,0.0,0.0,289.2,0.73,0.41,0.3,297.14,297.15,293.15,0.0,0.0,289.2,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.4,291.2,291.15,298.55,296.32,297.77,297.14,289.2,1.0,0.82,0.48,0.48,0.52,0.48,4.09,1.82,2.27,0.9,0.9,0.9,0.0,388.74,388.75,62953.75,0.0,6630.32,1.0,283.96,288.1,299.3,302.63,293.15,293.15,283.05,24731.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11399.04,0.0,1850.07,2275.33,0.0,2422.95,1.0,1.0,0.0,3.0,1.0,0.0
18017100.0,297.12,297.15,293.15,0.0,0.0,289.13,0.83,0.6,0.55,297.17,297.15,293.15,0.0,0.0,289.13,0.91,0.8,0.76,297.17,297.15,293.15,0.0,0.0,289.13,0.73,0.42,0.3,297.14,297.15,293.15,0.0,0.0,289.13,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.4,291.13,291.15,298.61,296.37,297.81,297.15,289.12,1.0,0.82,0.49,0.49,0.51,0.49,4.09,1.84,2.25,0.92,0.9,0.9,0.0,389.6,389.63,64585.21,0.0,6630.94,1.0,283.75,288.01,299.39,302.88,293.15,293.15,282.75,24923.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11777.75,0.0,1850.87,2275.33,0.0,2464.26,1.0,1.0,0.0,3.0,1.0,0.0
18017400.0,297.12,297.15,293.15,0.0,0.0,289.12,0.82,0.59,0.54,297.17,297.15,293.15,0.0,0.0,289.12,0.91,0.8,0.76,297.17,297.15,293.15,0.0,0.0,289.12,0.74,0.42,0.3,297.15,297.15,293.15,0.0,0.0,289.12,0.74,0.42,0.4,296.79,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,298.66,296.42,297.84,297.15,289.12,1.0,0.82,0.49,0.49,0.51,0.49,4.09,1.86,2.23,0.94,0.89,0.89,0.0,390.64,390.66,65138.82,0.0,6643.26,1.0,283.71,287.99,299.44,302.93,293.15,293.15,282.75,25073.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11753.7,0.0,1851.49,2275.33,0.0,2490.64,1.0,1.0,0.0,3.0,1.0,0.0
18017700.0,297.13,297.15,293.15,0.0,0.0,289.24,0.82,0.59,0.54,297.17,297.15,293.15,0.0,0.0,289.24,0.91,0.81,0.77,297.18,297.15,293.15,0.0,0.0,289.24,0.74,0.42,0.3,297.15,297.15,293.15,0.0,0.0,289.24,0.73,0.42,0.4,296.79,297.15,293.15,0.0,0.0,289.24,0.66,0.3,1.4,291.24,291.15,298.7,296.47,297.87,297.16,289.25,1.0,0.82,0.49,0.49,0.51,0.49,4.1,1.87,2.22,0.95,0.91,0.91,0.0,391.84,391.88,64175.12,0.0,6667.45,1.0,283.94,288.13,299.44,302.82,293.15,293.15,283.05,24492.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11481.42,0.0,1849.07,2275.33,0.0,2450.95,1.0,1.0,0.0,3.0,1.0,0.0
18018000.0,297.11,297.15,293.15,0.0,0.0,289.03,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,289.03,0.91,0.81,0.77,297.17,297.15,293.15,0.0,0.0,289.03,0.74,0.43,0.31,297.14,297.15,293.15,0.0,0.0,289.03,0.73,0.42,0.4,296.78,297.15,293.15,0.0,0.0,289.03,0.66,0.3,1.4,291.03,291.15,298.75,296.51,297.89,297.15,289.02,1.0,0.83,0.5,0.5,0.5,0.5,4.1,1.89,2.21,0.97,0.89,0.89,0.0,393.32,393.3,67389.4,0.0,6693.65,1.0,283.44,287.88,299.54,303.16,293.15,293.15,282.45,25389.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12081.62,0.0,1852.81,2275.33,0.0,2571.18,1.0,1.0,0.0,3.0,1.0,0.0
18018300.0,297.13,297.15,293.15,0.0,0.0,289.15,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,289.15,0.91,0.81,0.77,297.19,297.15,293.15,0.0,0.0,289.15,0.74,0.44,0.31,297.16,297.15,293.15,0.0,0.0,289.15,0.73,0.42,0.41,296.8,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,298.79,296.55,297.92,297.16,289.15,1.0,0.83,0.5,0.5,0.5,0.5,4.11,1.9,2.2,0.98,0.9,0.9,0.0,394.72,394.78,66381.6,0.0,6726.31,1.0,283.67,288.01,299.53,303.02,293.15,293.15,282.75,25045.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11782.17,0.0,1851.38,2275.33,0.0,2520.04,1.0,1.0,0.0,3.0,1.0,0.0
18018600.0,297.14,297.15,293.15,0.0,0.0,289.22,0.81,0.58,0.53,297.18,297.15,293.15,0.0,0.0,289.22,0.91,0.82,0.78,297.2,297.15,293.15,0.0,0.0,289.22,0.75,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.22,0.74,0.42,0.41,296.8,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.4,291.22,291.15,298.83,296.6,297.95,297.17,289.22,1.0,0.83,0.5,0.5,0.5,0.5,4.12,1.92,2.2,0.99,0.91,0.91,0.0,396.36,396.47,66515.97,0.0,6784.29,1.0,283.71,288.08,299.57,303.09,293.15,293.15,282.75,24586.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11917.55,0.0,1849.46,2275.33,0.0,2495.63,1.0,1.0,0.0,3.0,1.0,0.0
18018900.0,297.14,297.15,293.15,0.0,0.0,289.15,0.81,0.58,0.53,297.18,297.15,293.15,0.0,0.0,289.15,0.91,0.82,0.78,297.21,297.15,293.15,0.0,0.0,289.15,0.75,0.46,0.32,297.17,297.15,293.15,0.0,0.0,289.15,0.74,0.42,0.41,296.81,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.4,291.15,291.15,298.86,296.64,297.97,297.17,289.15,1.0,0.83,0.5,0.5,0.5,0.5,4.13,1.94,2.2,1.01,0.9,0.9,0.0,398.28,398.41,68214.73,0.0,6854.86,1.0,283.49,287.99,299.66,303.34,293.15,293.15,282.45,24682.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12327.98,0.0,1849.86,2275.33,0.0,2538.32,1.0,1.0,0.0,3.0,1.0,0.0
18019200.0,297.14,297.15,293.15,0.0,0.0,289.15,0.81,0.57,0.53,297.18,297.15,293.15,0.0,0.0,289.15,0.91,0.83,0.79,297.21,297.15,293.15,0.0,0.0,289.15,0.76,0.47,0.33,297.16,297.15,293.15,0.0,0.0,289.15,0.74,0.43,0.41,296.81,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,298.89,296.69,297.98,297.17,289.15,1.0,0.83,0.5,0.5,0.5,0.5,4.15,1.95,2.2,1.02,0.9,0.9,0.0,400.49,400.59,68818.37,0.0,6928.39,1.0,283.46,287.98,299.71,303.39,293.15,293.15,282.45,24724.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12307.61,0.0,1850.04,2275.33,0.0,2563.99,1.0,1.0,0.0,3.0,1.0,0.0
18019500.0,297.13,297.15,293.15,0.0,0.0,289.26,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,289.26,0.91,0.83,0.79,297.2,297.15,293.15,0.0,0.0,289.26,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,289.26,0.74,0.43,0.41,296.8,297.15,293.15,0.0,0.0,289.26,0.66,0.3,1.4,291.26,291.15,298.92,296.73,297.99,297.16,289.27,1.0,0.84,0.5,0.5,0.5,0.5,4.16,1.96,2.2,1.02,0.91,0.91,0.0,402.68,402.78,67732.05,0.0,6962.41,1.0,283.68,288.11,299.69,303.22,293.15,293.15,282.75,24444.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11983.75,0.0,1848.87,2275.33,0.0,2514.19,1.0,1.0,0.0,3.0,1.0,0.0
18019800.0,297.13,297.15,293.15,0.0,0.0,289.06,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,289.06,0.91,0.83,0.79,297.2,297.15,293.15,0.0,0.0,289.06,0.77,0.48,0.35,297.15,297.15,293.15,0.0,0.0,289.06,0.74,0.43,0.42,296.8,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.4,291.06,291.15,298.95,296.78,298.01,297.16,289.05,1.0,0.84,0.5,0.5,0.5,0.5,4.17,1.97,2.2,1.03,0.89,0.89,0.0,405.07,405.11,71009.77,0.0,7033.32,1.0,283.19,287.86,299.81,303.62,293.15,293.15,282.15,25209.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12654.31,0.0,1852.06,2275.33,0.0,2631.98,1.0,1.0,0.0,3.0,1.0,0.0
18020100.0,297.12,297.15,293.15,0.0,0.0,289.17,0.8,0.56,0.52,297.16,297.15,293.15,0.0,0.0,289.17,0.91,0.83,0.79,297.2,297.15,293.15,0.0,0.0,289.17,0.77,0.49,0.35,297.15,297.15,293.15,0.0,0.0,289.17,0.74,0.43,0.42,296.79,297.15,293.15,0.0,0.0,289.17,0.66,0.3,1.4,291.17,291.15,298.98,296.82,298.02,297.16,289.18,1.0,0.84,0.5,0.5,0.5,0.5,4.18,1.97,2.2,1.04,0.9,0.9,0.0,407.29,407.34,69915.84,0.0,7066.32,1.0,283.41,287.99,299.8,303.47,293.15,293.15,282.45,24842.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12323.72,0.0,1850.53,2275.33,0.0,2582.36,1.0,1.0,0.0,3.0,1.0,0.0
18020400.0,297.13,297.15,293.15,0.0,0.0,289.23,0.8,0.56,0.51,297.16,297.15,293.15,0.0,0.0,289.23,0.91,0.84,0.8,297.21,297.15,293.15,0.0,0.0,289.23,0.77,0.5,0.36,297.15,297.15,293.15,0.0,0.0,289.23,0.74,0.43,0.42,296.79,297.15,293.15,0.0,0.0,289.23,0.65,0.3,1.4,291.23,291.15,299.01,296.87,298.04,297.16,289.23,1.0,0.84,0.5,0.5,0.5,0.5,4.18,1.98,2.2,1.04,0.91,0.91,0.0,409.4,409.5,69953.18,0.0,7108.51,1.0,283.46,288.05,299.84,303.54,293.15,293.15,282.45,24403.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12454.81,0.0,1848.7,2275.33,0.0,2555.8,1.0,1.0,0.0,3.0,1.0,0.0
18020700.0,297.13,297.15,293.15,0.0,0.0,289.16,0.8,0.56,0.51,297.16,297.15,293.15,0.0,0.0,289.16,0.91,0.84,0.8,297.22,297.15,293.15,0.0,0.0,289.16,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,289.16,0.74,0.43,0.42,296.79,297.15,293.15,0.0,0.0,289.16,0.65,0.3,1.4,291.16,291.15,299.04,296.91,298.06,297.17,289.15,1.0,0.84,0.51,0.51,0.49,0.51,4.19,1.99,2.2,1.04,0.9,0.9,0.0,409.94,410.0,71556.45,0.0,7145.89,1.0,283.24,287.95,299.93,303.78,293.15,293.15,282.15,24526.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12881.41,0.0,1849.21,2275.33,0.0,2593.27,1.0,1.0,0.0,3.0,1.0,0.0
18021000.0,297.12,297.15,293.15,0.0,0.0,289.12,0.8,0.55,0.5,297.14,297.15,293.15,0.0,0.0,289.12,0.91,0.84,0.8,297.21,297.15,293.15,0.0,0.0,289.12,0.78,0.53,0.37,297.14,297.15,293.15,0.0,0.0,289.12,0.73,0.43,0.41,296.77,297.15,293.15,0.0,0.0,289.12,0.65,0.3,1.4,291.12,291.15,299.07,296.95,298.06,297.15,289.12,1.0,0.84,0.51,0.51,0.49,0.51,4.19,1.99,2.2,1.05,0.9,0.9,0.0,410.0,410.0,71958.27,0.0,7139.61,1.0,283.19,287.91,299.93,303.73,293.15,293.15,282.15,25088.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12777.15,0.0,1851.56,2275.33,0.0,2613.33,1.0,1.0,0.0,3.0,1.0,0.0
18021300.0,297.13,297.15,293.15,0.0,0.0,289.05,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,289.05,0.91,0.84,0.8,297.22,297.15,293.15,0.0,0.0,289.05,0.79,0.54,0.38,297.15,297.15,293.15,0.0,0.0,289.05,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,289.05,0.65,0.3,1.4,291.05,291.15,299.11,296.99,298.09,297.16,289.04,1.0,0.84,0.51,0.51,0.49,0.51,4.2,2.0,2.2,1.05,0.89,0.89,0.0,409.99,410.0,73548.84,0.0,7173.63,1.0,282.97,287.83,300.03,304.01,293.15,293.15,281.85,25184.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13238.03,0.0,1851.96,2275.33,0.0,2651.86,1.0,1.0,0.0,3.0,1.0,0.0
18021600.0,297.14,297.15,293.15,0.0,0.0,289.3,0.79,0.54,0.5,297.16,297.15,293.15,0.0,0.0,289.3,0.91,0.84,0.8,297.23,297.15,293.15,0.0,0.0,289.3,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,289.3,0.73,0.43,0.41,296.78,297.15,293.15,0.0,0.0,289.3,0.65,0.3,1.4,291.3,291.15,299.15,297.03,298.11,297.17,289.3,1.0,0.84,0.51,0.51,0.49,0.51,4.2,2.0,2.2,1.05,0.91,0.91,0.0,409.91,410.0,70799.3,0.0,7183.17,1.0,283.47,288.11,300.0,303.73,293.15,293.15,282.45,24120.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12615.12,0.0,1847.52,2275.33,0.0,2534.22,1.0,1.0,0.0,3.0,1.0,0.0
