time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021900.0,297.12,297.15,293.15,0.0,0.0,289.15,0.79,0.54,0.49,297.14,297.15,293.15,0.0,0.0,289.15,0.91,0.84,0.8,297.22,297.15,293.15,0.0,0.0,289.15,0.8,0.56,0.4,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.43,0.41,296.77,297.15,293.15,0.0,0.0,289.14,0.65,0.3,1.4,291.15,291.15,299.23,297.08,298.14,297.16,289.15,1.0,0.85,0.51,0.51,0.49,0.51,4.21,2.0,2.21,1.05,0.9,0.9,0.0,410.01,410.0,72890.46,0.0,7209.63,1.0,283.16,287.93,300.05,303.88,293.15,293.15,282.15,25002.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12829.63,0.0,1851.2,2275.33,0.0,2621.41,1.0,1.0,0.0,3.0,1.0,0.0
18022200.0,297.13,297.15,293.15,0.0,0.0,289.21,0.79,0.54,0.49,297.14,297.15,293.15,0.0,0.0,289.21,0.91,0.83,0.8,297.22,297.15,293.15,0.0,0.0,289.21,0.81,0.57,0.41,297.15,297.15,293.15,0.0,0.0,289.21,0.73,0.43,0.41,296.77,297.15,293.15,0.0,0.0,289.21,0.65,0.3,1.4,291.21,291.15,299.36,297.14,298.21,297.16,289.21,1.0,0.85,0.51,0.51,0.49,0.51,4.21,2.01,2.21,1.06,0.9,0.9,0.0,409.96,410.0,72927.67,0.0,7220.26,1.0,283.2,287.98,300.11,303.96,293.15,293.15,282.15,24601.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12973.29,0.0,1849.52,2275.33,0.0,2582.04,1.0,1.0,0.0,3.0,1.0,0.0
18022500.0,297.13,297.15,293.15,0.0,0.0,289.15,0.79,0.53,0.49,297.15,297.15,293.15,0.0,0.0,289.15,0.91,0.83,0.79,297.23,297.15,293.15,0.0,0.0,289.15,0.81,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.43,0.41,296.77,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,299.54,297.21,298.3,297.16,289.14,1.0,0.85,0.51,0.51,0.49,0.51,4.22,2.01,2.21,1.06,0.9,0.9,0.0,409.95,410.0,74603.84,0.0,7244.04,1.0,282.98,287.9,300.23,304.24,293.15,293.15,281.85,24713.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13451.55,0.0,1849.99,2275.33,0.0,2607.67,1.0,1.0,0.0,3.0,1.0,0.0
18022800.0,297.13,297.15,293.15,0.0,0.0,289.15,0.79,0.53,0.49,297.15,297.15,293.15,0.0,0.0,289.15,0.91,0.83,0.79,297.23,297.15,293.15,0.0,0.0,289.15,0.82,0.6,0.43,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.43,0.41,296.77,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,299.75,297.29,298.4,297.17,289.15,1.0,0.85,0.51,0.51,0.49,0.51,4.23,2.01,2.21,1.06,0.9,0.9,0.0,409.97,410.0,75225.73,0.0,7276.47,1.0,282.95,287.89,300.31,304.33,293.15,293.15,281.85,24724.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13447.96,0.0,1850.04,2275.33,0.0,2617.59,1.0,1.0,0.0,3.0,1.0,0.0
18023100.0,297.13,297.15,293.15,0.0,0.0,289.27,0.79,0.53,0.48,297.14,297.15,293.15,0.0,0.0,289.27,0.91,0.83,0.79,297.23,297.15,293.15,0.0,0.0,289.27,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,289.27,0.73,0.42,0.41,296.76,297.15,293.15,0.0,0.0,289.27,0.66,0.3,1.4,291.27,291.15,299.98,297.37,298.51,297.16,289.28,1.0,0.85,0.51,0.51,0.49,0.51,4.23,2.01,2.21,1.06,0.91,0.91,0.0,409.95,410.0,74171.23,0.0,7277.1,1.0,283.17,288.02,300.33,304.2,293.15,293.15,282.15,24381.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13095.39,0.0,1848.61,2275.33,0.0,2560.71,1.0,1.0,0.0,3.0,1.0,0.0
18023400.0,297.13,297.15,293.15,0.0,0.0,289.08,0.79,0.52,0.48,297.14,297.15,293.15,0.0,0.0,289.08,0.91,0.83,0.79,297.23,297.15,293.15,0.0,0.0,289.08,0.83,0.63,0.45,297.15,297.15,293.15,0.0,0.0,289.08,0.74,0.43,0.41,296.77,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.4,291.08,291.15,300.22,297.44,298.62,297.16,289.08,1.0,0.85,0.51,0.51,0.49,0.51,4.24,2.02,2.22,1.06,0.9,0.9,0.0,410.0,410.0,77505.7,0.0,7323.37,1.0,282.68,287.78,300.46,304.62,293.15,293.15,281.55,25031.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13891.85,0.0,1851.32,2275.33,0.0,2660.6,1.0,1.0,0.0,3.0,1.0,0.0
18023700.0,297.13,297.15,293.15,0.0,0.0,289.2,0.78,0.52,0.48,297.13,297.15,293.15,0.0,0.0,289.2,0.91,0.83,0.79,297.23,297.15,293.15,0.0,0.0,289.2,0.84,0.64,0.45,297.15,297.15,293.15,0.0,0.0,289.2,0.74,0.43,0.41,296.76,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.4,291.2,291.15,300.45,297.5,298.73,297.16,289.21,1.0,0.85,0.51,0.51,0.49,0.51,4.24,2.02,2.22,1.06,0.91,0.91,0.0,409.99,410.0,76419.77,0.0,7338.41,1.0,282.9,287.9,300.48,304.49,293.15,293.15,281.85,24558.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13517.61,0.0,1849.35,2275.33,0.0,2612.07,1.0,1.0,0.0,3.0,1.0,0.0
18024000.0,297.12,297.15,293.15,0.0,0.0,288.98,0.78,0.52,0.47,297.12,297.15,293.15,0.0,0.0,288.98,0.91,0.82,0.79,297.22,297.15,293.15,0.0,0.0,288.98,0.84,0.66,0.46,297.14,297.15,293.15,0.0,0.0,288.98,0.74,0.42,0.41,296.75,297.15,293.15,0.0,0.0,288.99,0.66,0.3,1.4,290.98,291.15,300.67,297.54,298.83,297.15,288.98,1.0,0.85,0.51,0.51,0.49,0.51,4.25,2.02,2.23,1.06,0.89,0.89,0.0,410.05,410.0,79500.08,0.0,7352.93,1.0,282.41,287.64,300.56,304.83,293.15,293.15,281.25,25585.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14295.4,0.0,1853.63,2275.33,0.0,2705.73,1.0,1.0,0.0,3.0,1.0,0.0
18024300.0,297.14,297.15,293.15,0.0,0.0,289.18,0.78,0.51,0.47,297.14,297.15,293.15,0.0,0.0,289.18,0.91,0.82,0.78,297.24,297.15,293.15,0.0,0.0,289.18,0.85,0.67,0.47,297.15,297.15,293.15,0.0,0.0,289.18,0.73,0.42,0.41,296.76,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.4,291.18,291.15,300.86,297.56,298.93,297.17,289.18,1.0,0.85,0.51,0.51,0.49,0.51,4.25,2.02,2.23,1.06,0.9,0.9,0.0,409.93,410.0,77764.59,0.0,7364.73,1.0,282.73,287.85,300.58,304.77,293.15,293.15,281.55,24431.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14103.88,0.0,1848.82,2275.33,0.0,2622.92,1.0,1.0,0.0,3.0,1.0,0.0
18024600.0,297.12,297.15,293.15,0.0,0.0,289.13,0.78,0.51,0.47,297.12,297.15,293.15,0.0,0.0,289.13,0.91,0.82,0.78,297.23,297.15,293.15,0.0,0.0,289.13,0.85,0.68,0.48,297.14,297.15,293.15,0.0,0.0,289.13,0.73,0.42,0.41,296.75,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.4,291.13,291.15,301.01,297.55,298.99,297.15,289.14,1.0,0.85,0.51,0.51,0.49,0.51,4.25,2.02,2.23,1.06,0.9,0.9,0.0,409.99,410.0,77975.39,0.0,7365.44,1.0,282.67,287.79,300.53,304.67,293.15,293.15,281.55,24967.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13947.18,0.0,1851.05,2275.33,0.0,2653.39,1.0,1.0,0.0,3.0,1.0,0.0
18024900.0,297.13,297.15,293.15,0.0,0.0,289.04,0.78,0.51,0.46,297.13,297.15,293.15,0.0,0.0,289.04,0.91,0.81,0.78,297.23,297.15,293.15,0.0,0.0,289.04,0.86,0.7,0.49,297.15,297.15,293.15,0.0,0.0,289.04,0.74,0.42,0.41,296.75,297.15,293.15,0.0,0.0,289.05,0.66,0.3,1.4,291.04,291.15,301.11,297.52,299.04,297.16,289.04,1.0,0.85,0.51,0.51,0.49,0.51,4.26,2.02,2.24,1.06,0.89,0.89,0.0,409.99,410.0,79249.26,0.0,7403.06,1.0,282.45,287.68,300.56,304.86,293.15,293.15,281.25,25153.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14394.8,0.0,1851.83,2275.33,0.0,2707.74,1.0,1.0,0.0,3.0,1.0,0.0
18025200.0,297.14,297.15,293.15,0.0,0.0,289.26,0.77,0.5,0.46,297.13,297.15,293.15,0.0,0.0,289.26,0.9,0.81,0.77,297.24,297.15,293.15,0.0,0.0,289.26,0.87,0.71,0.5,297.15,297.15,293.15,0.0,0.0,289.26,0.73,0.42,0.41,296.75,297.15,293.15,0.0,0.0,289.26,0.66,0.3,1.4,291.26,291.15,301.15,297.45,299.06,297.17,289.26,1.0,0.85,0.51,0.51,0.49,0.51,4.26,2.02,2.24,1.06,0.91,0.91,0.0,409.93,410.0,76017.71,0.0,7404.69,1.0,282.94,287.93,300.43,304.46,293.15,293.15,281.85,24310.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13567.46,0.0,1848.31,2275.33,0.0,2622.64,1.0,1.0,0.0,3.0,1.0,0.0
18025500.0,297.14,297.15,293.15,0.0,0.0,289.15,0.77,0.5,0.46,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.81,0.77,297.24,297.15,293.15,0.0,0.0,289.15,0.87,0.73,0.51,297.16,297.15,293.15,0.0,0.0,289.15,0.74,0.43,0.41,296.75,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,301.15,297.37,299.06,297.17,289.14,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.9,0.9,0.0,409.95,410.0,77106.19,0.0,7440.32,1.0,282.72,287.8,300.39,304.56,293.15,293.15,281.55,24589.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13932.09,0.0,1849.47,2275.33,0.0,2683.78,1.0,1.0,0.0,3.0,1.0,0.0
18025800.0,297.13,297.15,293.15,0.0,0.0,289.09,0.77,0.5,0.46,297.12,297.15,293.15,0.0,0.0,289.09,0.9,0.8,0.77,297.23,297.15,293.15,0.0,0.0,289.09,0.88,0.74,0.52,297.15,297.15,293.15,0.0,0.0,289.09,0.74,0.43,0.41,296.74,297.15,293.15,0.0,0.0,289.09,0.66,0.3,1.4,291.09,291.15,301.15,297.29,299.06,297.16,289.09,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.9,0.9,0.0,410.01,410.0,77033.14,0.0,7457.31,1.0,282.67,287.74,300.32,304.46,293.15,293.15,281.55,24975.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13763.5,0.0,1851.08,2275.33,0.0,2717.49,1.0,1.0,0.0,3.0,1.0,0.0
18026100.0,297.13,297.15,293.15,0.0,0.0,289.16,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,289.16,0.9,0.8,0.76,297.22,297.15,293.15,0.0,0.0,289.16,0.88,0.76,0.53,297.15,297.15,293.15,0.0,0.0,289.16,0.74,0.42,0.41,296.74,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.4,291.16,291.15,301.15,297.22,299.05,297.15,289.17,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.9,0.9,0.0,410.01,409.99,75381.34,0.0,7457.31,1.0,282.89,287.82,300.2,304.18,293.15,293.15,281.85,24794.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13267.27,0.0,1850.33,2275.33,0.0,2691.56,1.0,1.0,0.0,3.0,1.0,0.0
18026400.0,297.13,297.15,293.15,0.0,0.0,289.17,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,289.17,0.9,0.79,0.76,297.22,297.15,293.15,0.0,0.0,289.17,0.89,0.77,0.54,297.14,297.15,293.15,0.0,0.0,289.17,0.74,0.42,0.41,296.73,297.15,293.15,0.0,0.0,289.17,0.66,0.3,1.4,291.17,291.15,301.15,297.15,299.05,297.15,289.18,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.9,0.9,0.0,409.71,409.7,74829.8,0.0,7446.85,1.0,282.93,287.84,300.13,304.1,293.15,293.15,281.85,24666.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13284.5,0.0,1849.8,2275.33,0.0,2680.29,1.0,1.0,0.0,3.0,1.0,0.0
18026700.0,297.13,297.15,293.15,0.0,0.0,289.26,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,289.26,0.9,0.79,0.75,297.22,297.15,293.15,0.0,0.0,289.26,0.89,0.78,0.55,297.15,297.15,293.15,0.0,0.0,289.26,0.73,0.42,0.41,296.73,297.15,293.15,0.0,0.0,289.26,0.66,0.3,1.4,291.26,291.15,301.15,297.09,299.05,297.16,289.26,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.91,0.91,0.0,408.99,408.99,73132.2,0.0,7426.27,1.0,283.16,287.94,300.05,303.88,293.15,293.15,282.15,24461.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12854.33,0.0,1848.94,2275.33,0.0,2641.63,1.0,1.0,0.0,3.0,1.0,0.0
18027000.0,297.12,297.15,293.15,0.0,0.0,289.01,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,289.01,0.89,0.78,0.75,297.21,297.15,293.15,0.0,0.0,289.01,0.9,0.79,0.56,297.14,297.15,293.15,0.0,0.0,289.01,0.73,0.42,0.41,296.73,297.15,293.15,0.0,0.0,289.01,0.66,0.3,1.4,291.01,291.15,301.15,297.03,299.05,297.15,289.0,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.89,0.89,0.0,408.52,408.45,75858.13,0.0,7433.08,1.0,282.65,287.65,300.06,304.14,293.15,293.15,281.55,25549.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13493.68,0.0,1853.48,2275.33,0.0,2760.63,1.0,1.0,0.0,3.0,1.0,0.0
18027300.0,297.14,297.15,293.15,0.0,0.0,289.17,0.76,0.48,0.44,297.12,297.15,293.15,0.0,0.0,289.17,0.89,0.77,0.74,297.23,297.15,293.15,0.0,0.0,289.17,0.9,0.81,0.57,297.15,297.15,293.15,0.0,0.0,289.17,0.73,0.42,0.41,296.73,297.15,293.15,0.0,0.0,289.17,0.66,0.3,1.4,291.17,291.15,301.15,296.98,299.05,297.16,289.16,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.9,0.9,0.0,408.62,408.66,73796.91,0.0,7426.46,1.0,282.97,287.83,300.0,303.98,293.15,293.15,281.85,24558.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13250.87,0.0,1849.34,2275.33,0.0,2675.96,1.0,1.0,0.0,3.0,1.0,0.0
18027600.0,297.13,297.15,293.15,0.0,0.0,289.12,0.76,0.48,0.44,297.12,297.15,293.15,0.0,0.0,289.12,0.89,0.77,0.73,297.22,297.15,293.15,0.0,0.0,289.12,0.91,0.82,0.58,297.15,297.15,293.15,0.0,0.0,289.12,0.73,0.42,0.41,296.73,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,301.15,296.93,299.05,297.16,289.12,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.9,0.9,0.0,409.7,409.71,73872.78,0.0,7442.11,1.0,282.93,287.78,299.96,303.92,293.15,293.15,281.85,24833.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13126.04,0.0,1850.49,2275.33,0.0,2708.41,1.0,1.0,0.0,3.0,1.0,0.0
18027900.0,297.13,297.15,293.15,0.0,0.0,289.2,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,289.2,0.89,0.76,0.73,297.22,297.15,293.15,0.0,0.0,289.2,0.91,0.83,0.58,297.14,297.15,293.15,0.0,0.0,289.2,0.73,0.42,0.41,296.72,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.4,291.2,291.15,301.15,296.9,299.05,297.15,289.21,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.91,0.91,0.0,410.02,410.0,72384.32,0.0,7439.74,1.0,283.15,287.88,299.88,303.69,293.15,293.15,282.15,24520.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12698.44,0.0,1849.18,2275.33,0.0,2674.5,1.0,1.0,0.0,3.0,1.0,0.0
18028200.0,297.13,297.15,293.15,0.0,0.0,289.23,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,289.23,0.88,0.76,0.72,297.22,297.15,293.15,0.0,0.0,289.23,0.92,0.84,0.59,297.14,297.15,293.15,0.0,0.0,289.23,0.73,0.42,0.41,296.72,297.15,293.15,0.0,0.0,289.23,0.66,0.3,1.4,291.23,291.15,301.15,296.87,299.05,297.15,289.23,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.02,2.25,1.06,0.91,0.91,0.0,410.0,410.0,72016.63,0.0,7429.94,1.0,283.19,287.91,299.85,303.66,293.15,293.15,282.15,24230.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12754.06,0.0,1847.98,2275.33,0.0,2654.69,1.0,1.0,0.0,3.0,1.0,0.0
18028500.0,297.13,297.15,293.15,0.0,0.0,289.12,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.75,0.72,297.22,297.15,293.15,0.0,0.0,289.12,0.92,0.85,0.6,297.14,297.15,293.15,0.0,0.0,289.12,0.73,0.42,0.41,296.72,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,301.15,296.85,299.05,297.15,289.11,1.0,0.85,0.5,0.5,0.5,0.5,4.26,2.01,2.25,1.05,0.9,0.9,0.0,410.01,410.0,73223.09,0.0,7414.11,1.0,282.96,287.79,299.87,303.82,293.15,293.15,281.85,24564.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13122.65,0.0,1849.37,2275.33,0.0,2693.3,1.0,1.0,0.0,3.0,1.0,0.0
18028800.0,297.12,297.15,293.15,0.0,0.0,289.07,0.75,0.46,0.42,297.1,297.15,293.15,0.0,0.0,289.07,0.88,0.74,0.71,297.21,297.15,293.15,0.0,0.0,289.07,0.93,0.86,0.61,297.14,297.15,293.15,0.0,0.0,289.07,0.73,0.42,0.4,296.71,297.15,293.15,0.0,0.0,289.07,0.66,0.3,1.4,291.07,291.15,301.15,296.83,299.04,297.15,289.07,1.0,0.85,0.5,0.5,0.5,0.5,4.25,2.01,2.24,1.05,0.9,0.9,0.0,410.06,410.0,73327.62,0.0,7386.76,1.0,282.92,287.74,299.85,303.78,293.15,293.15,281.85,24959.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13015.1,0.0,1851.02,2275.33,0.0,2712.37,1.0,1.0,0.0,3.0,1.0,0.0
18029100.0,297.12,297.15,293.15,0.0,0.0,289.16,0.75,0.46,0.42,297.1,297.15,293.15,0.0,0.0,289.16,0.87,0.73,0.7,297.21,297.15,293.15,0.0,0.0,289.16,0.93,0.87,0.61,297.14,297.15,293.15,0.0,0.0,289.16,0.73,0.41,0.4,296.71,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.4,291.16,291.15,301.15,296.84,299.04,297.14,289.17,1.0,0.85,0.5,0.5,0.5,0.5,4.25,2.01,2.24,1.05,0.9,0.9,0.0,410.06,410.0,71938.67,0.0,7352.53,1.0,283.14,287.85,299.82,303.6,293.15,293.15,282.15,24720.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12620.05,0.0,1850.02,2275.33,0.0,2664.97,1.0,1.0,0.0,3.0,1.0,0.0
18029400.0,297.12,297.15,293.15,0.0,0.0,289.2,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,289.2,0.87,0.72,0.69,297.21,297.15,293.15,0.0,0.0,289.2,0.93,0.89,0.62,297.14,297.15,293.15,0.0,0.0,289.2,0.73,0.41,0.4,296.71,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.4,291.2,291.15,301.15,296.87,299.05,297.15,289.2,1.0,0.85,0.5,0.5,0.5,0.5,4.24,2.01,2.23,1.05,0.91,0.91,0.0,410.02,410.0,71751.49,0.0,7321.36,1.0,283.18,287.89,299.84,303.63,293.15,293.15,282.15,24442.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12720.46,0.0,1848.86,2275.33,0.0,2630.44,1.0,1.0,0.0,3.0,1.0,0.0
18029700.0,297.13,297.15,293.15,0.0,0.0,289.11,0.75,0.45,0.41,297.11,297.15,293.15,0.0,0.0,289.11,0.87,0.72,0.69,297.21,297.15,293.15,0.0,0.0,289.11,0.94,0.9,0.63,297.14,297.15,293.15,0.0,0.0,289.11,0.73,0.41,0.4,296.7,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.4,291.11,291.15,301.15,296.91,299.05,297.15,289.11,1.0,0.85,0.5,0.5,0.5,0.5,4.23,2.0,2.23,1.05,0.9,0.9,0.0,410.02,410.0,73197.49,0.0,7293.18,1.0,282.96,287.79,299.93,303.87,293.15,293.15,281.85,24743.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13146.65,0.0,1850.12,2275.33,0.0,2655.56,1.0,1.0,0.0,3.0,1.0,0.0
18030000.0,297.12,297.15,293.15,0.0,0.0,289.09,0.74,0.44,0.41,297.1,297.15,293.15,0.0,0.0,289.09,0.86,0.71,0.68,297.21,297.15,293.15,0.0,0.0,289.09,0.94,0.91,0.64,297.13,297.15,293.15,0.0,0.0,289.09,0.72,0.41,0.4,296.7,297.15,293.15,0.0,0.0,289.09,0.66,0.3,1.4,291.09,291.15,301.15,296.97,299.05,297.15,289.09,1.0,0.85,0.51,0.51,0.49,0.51,4.22,2.0,2.22,1.05,0.9,0.9,0.0,410.06,410.0,73594.25,0.0,7262.68,1.0,282.92,287.76,299.99,303.92,293.15,293.15,281.85,25031.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13106.1,0.0,1851.32,2275.33,0.0,2662.35,1.0,1.0,0.0,3.0,1.0,0.0
18030300.0,297.12,297.15,293.15,0.0,0.0,289.2,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,289.2,0.86,0.7,0.67,297.21,297.15,293.15,0.0,0.0,289.2,0.94,0.92,0.64,297.14,297.15,293.15,0.0,0.0,289.2,0.72,0.4,0.39,296.7,297.15,293.15,0.0,0.0,289.19,0.65,0.3,1.4,291.2,291.15,301.15,297.04,299.05,297.15,289.2,1.0,0.85,0.51,0.51,0.49,0.51,4.21,2.0,2.21,1.05,0.91,0.91,0.0,410.05,410.0,72501.73,0.0,7233.5,1.0,283.15,287.89,300.02,303.82,293.15,293.15,282.15,24618.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12771.52,0.0,1849.59,2275.33,0.0,2608.91,1.0,1.0,0.0,3.0,1.0,0.0
18030600.0,297.13,297.15,293.15,0.0,0.0,289.25,0.74,0.43,0.4,297.11,297.15,293.15,0.0,0.0,289.25,0.86,0.69,0.66,297.22,297.15,293.15,0.0,0.0,289.25,0.95,0.93,0.65,297.14,297.15,293.15,0.0,0.0,289.25,0.72,0.4,0.39,296.7,297.15,293.15,0.0,0.0,289.25,0.65,0.3,1.4,291.25,291.15,301.15,297.12,299.06,297.15,289.25,1.0,0.85,0.51,0.51,0.49,0.51,4.21,2.0,2.21,1.05,0.91,0.91,0.0,410.01,410.0,72560.92,0.0,7212.98,1.0,283.2,287.95,300.09,303.92,293.15,293.15,282.15,24151.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12924.39,0.0,1847.65,2275.33,0.0,2573.81,1.0,1.0,0.0,3.0,1.0,0.0
18030900.0,297.11,297.15,293.15,0.0,0.0,289.08,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,289.08,0.85,0.68,0.66,297.19,297.15,293.15,0.0,0.0,289.08,0.95,0.94,0.66,297.13,297.15,293.15,0.0,0.0,289.08,0.72,0.4,0.39,296.69,297.15,293.15,0.0,0.0,289.08,0.65,0.3,1.4,291.08,291.15,301.15,297.19,299.05,297.13,289.09,1.0,0.84,0.51,0.51,0.49,0.51,4.2,2.0,2.2,1.05,0.89,0.89,0.0,410.11,410.0,74571.64,0.0,7166.37,1.0,282.88,287.77,300.17,304.09,293.15,293.15,281.85,25258.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13151.4,0.0,1852.27,2275.33,0.0,2643.7,1.0,1.0,0.0,3.0,1.0,0.0
18031200.0,297.13,297.15,293.15,0.0,0.0,289.15,0.73,0.42,0.39,297.11,297.15,293.15,0.0,0.0,289.15,0.85,0.68,0.65,297.2,297.15,293.15,0.0,0.0,289.15,0.95,0.94,0.66,297.14,297.15,293.15,0.0,0.0,289.15,0.72,0.4,0.39,296.69,297.15,293.15,0.0,0.0,289.15,0.65,0.3,1.4,291.15,291.15,301.15,297.27,299.06,297.15,289.15,1.0,0.84,0.51,0.51,0.49,0.51,4.19,2.0,2.19,1.05,0.9,0.9,0.0,410.04,410.0,74570.52,0.0,7137.63,1.0,282.94,287.84,300.28,304.27,293.15,293.15,281.85,24652.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13359.49,0.0,1849.74,2275.33,0.0,2602.82,1.0,1.0,0.0,3.0,1.0,0.0
18031500.0,297.12,297.15,293.15,0.0,0.0,289.25,0.73,0.42,0.39,297.11,297.15,293.15,0.0,0.0,289.25,0.85,0.67,0.64,297.19,297.15,293.15,0.0,0.0,289.25,0.96,0.95,0.67,297.13,297.15,293.15,0.0,0.0,289.25,0.72,0.39,0.38,296.68,297.15,293.15,0.0,0.0,289.25,0.65,0.3,1.4,291.25,291.15,301.15,297.33,299.06,297.14,289.26,1.0,0.84,0.51,0.51,0.49,0.51,4.17,1.99,2.18,1.05,0.91,0.91,0.0,410.04,410.0,73392.6,0.0,7078.05,1.0,283.16,287.96,300.29,304.12,293.15,293.15,282.15,24447.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12989.62,0.0,1848.88,2275.33,0.0,2548.62,1.0,1.0,0.0,3.0,1.0,0.0
18031800.0,297.12,297.15,293.15,0.0,0.0,289.03,0.73,0.41,0.38,297.1,297.15,293.15,0.0,0.0,289.03,0.84,0.66,0.64,297.17,297.15,293.15,0.0,0.0,289.03,0.96,0.96,0.67,297.13,297.15,293.15,0.0,0.0,289.03,0.71,0.39,0.38,296.68,297.15,293.15,0.0,0.0,289.03,0.65,0.3,1.4,291.03,291.15,301.15,297.39,299.06,297.13,289.03,1.0,0.84,0.51,0.51,0.49,0.51,4.17,1.99,2.17,1.05,0.89,0.89,0.0,410.1,410.0,76516.44,0.0,7050.83,1.0,282.67,287.7,300.41,304.52,293.15,293.15,281.55,25357.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13743.62,0.0,1852.68,2275.33,0.0,2649.46,1.0,1.0,0.0,3.0,1.0,0.0
18032100.0,297.12,297.15,293.15,0.0,0.0,289.12,0.72,0.41,0.38,297.1,297.15,293.15,0.0,0.0,289.12,0.84,0.65,0.63,297.16,297.15,293.15,0.0,0.0,289.12,0.96,0.96,0.67,297.13,297.15,293.15,0.0,0.0,289.12,0.71,0.39,0.38,296.67,297.15,293.15,0.0,0.0,289.12,0.65,0.3,1.4,291.12,291.15,301.15,297.43,299.06,297.13,289.13,1.0,0.84,0.51,0.51,0.49,0.51,4.15,1.99,2.16,1.05,0.9,0.9,0.0,410.1,410.0,75221.05,0.0,6982.96,1.0,282.89,287.82,300.41,304.36,293.15,293.15,281.85,25195.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13338.98,0.0,1852.0,2275.33,0.0,2598.91,1.0,1.0,0.0,3.0,1.0,0.0
18032400.0,297.13,297.15,293.15,0.0,0.0,289.18,0.72,0.4,0.37,297.12,297.15,293.15,0.0,0.0,289.18,0.84,0.65,0.62,297.17,297.15,293.15,0.0,0.0,289.18,0.96,0.96,0.68,297.14,297.15,293.15,0.0,0.0,289.18,0.71,0.38,0.37,296.68,297.15,293.15,0.0,0.0,289.18,0.65,0.3,1.4,291.18,291.15,301.15,297.45,299.07,297.14,289.18,1.0,0.84,0.51,0.51,0.49,0.51,4.14,1.99,2.15,1.05,0.9,0.9,0.0,410.04,410.0,75072.43,0.0,6956.93,1.0,282.95,287.88,300.47,304.5,293.15,293.15,281.85,24560.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13510.35,0.0,1849.35,2275.33,0.0,2577.39,1.0,1.0,0.0,3.0,1.0,0.0
18032700.0,297.12,297.15,293.15,0.0,0.0,289.26,0.72,0.4,0.37,297.11,297.15,293.15,0.0,0.0,289.26,0.83,0.64,0.61,297.15,297.15,293.15,0.0,0.0,289.26,0.96,0.96,0.68,297.13,297.15,293.15,0.0,0.0,289.26,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,289.25,0.65,0.3,1.4,291.26,291.15,301.15,297.45,299.07,297.13,289.26,1.0,0.83,0.51,0.51,0.49,0.51,4.12,1.98,2.14,1.05,0.91,0.91,0.0,410.06,410.0,73612.56,0.0,6890.81,1.0,283.17,287.98,300.41,304.27,293.15,293.15,282.15,24420.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13070.39,0.0,1848.77,2275.33,0.0,2541.75,1.0,1.0,0.0,3.0,1.0,0.0
18033000.0,297.11,297.15,293.15,0.0,0.0,289.0,0.72,0.39,0.37,297.1,297.15,293.15,0.0,0.0,289.0,0.83,0.63,0.61,297.12,297.15,293.15,0.0,0.0,289.0,0.96,0.96,0.67,297.13,297.15,293.15,0.0,0.0,289.0,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,289.0,0.65,0.3,1.4,291.0,291.15,301.15,297.41,299.07,297.12,288.99,1.0,0.83,0.51,0.51,0.49,0.51,4.11,1.98,2.13,1.06,0.89,0.89,0.0,410.16,410.0,76274.85,0.0,6835.13,1.0,282.66,287.69,300.44,304.55,293.15,293.15,281.55,25554.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13725.96,0.0,1853.5,2275.33,0.0,2660.35,1.0,1.0,0.0,3.0,1.0,0.0
18033300.0,297.12,297.15,293.15,0.0,0.0,289.14,0.71,0.39,0.36,297.11,297.15,293.15,0.0,0.0,289.14,0.83,0.63,0.6,297.13,297.15,293.15,0.0,0.0,289.14,0.96,0.96,0.67,297.13,297.15,293.15,0.0,0.0,289.14,0.7,0.38,0.37,296.66,297.15,293.15,0.0,0.0,289.15,0.65,0.3,1.4,291.14,291.15,301.15,297.34,299.08,297.12,289.14,1.0,0.83,0.51,0.51,0.49,0.51,4.08,1.98,2.11,1.06,0.9,0.9,0.0,410.09,410.0,74072.8,0.0,6748.52,1.0,282.98,287.86,300.37,304.37,293.15,293.15,281.85,24659.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13456.86,0.0,1849.77,2275.33,0.0,2584.3,1.0,1.0,0.0,3.0,1.0,0.0
18033600.0,297.11,297.15,293.15,0.0,0.0,289.07,0.71,0.38,0.35,297.1,297.15,293.15,0.0,0.0,289.07,0.82,0.62,0.59,297.11,297.15,293.15,0.0,0.0,289.07,0.95,0.95,0.67,297.13,297.15,293.15,0.0,0.0,289.07,0.7,0.37,0.36,296.65,297.15,293.15,0.0,0.0,289.07,0.65,0.3,1.4,291.07,291.15,301.15,297.26,299.08,297.11,289.07,1.0,0.83,0.51,0.51,0.49,0.51,4.06,1.97,2.09,1.06,0.89,0.89,0.0,410.15,410.0,73822.01,0.0,6662.45,1.0,282.93,287.79,300.29,304.26,293.15,293.15,281.85,25195.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13272.13,0.0,1852.01,2275.33,0.0,2622.79,1.0,1.0,0.0,3.0,1.0,0.0
18033900.0,297.11,297.15,293.15,0.0,0.0,289.11,0.7,0.37,0.35,297.09,297.15,293.15,0.0,0.0,289.11,0.82,0.61,0.58,297.09,297.15,293.15,0.0,0.0,289.11,0.95,0.94,0.66,297.12,297.15,293.15,0.0,0.0,289.11,0.7,0.37,0.36,296.63,297.15,293.15,0.0,0.0,289.11,0.65,0.3,1.4,291.11,291.15,301.15,297.17,299.08,297.1,289.12,1.0,0.82,0.52,0.52,0.48,0.52,4.03,1.96,2.06,1.06,0.89,0.89,0.0,410.18,410.0,71930.66,0.0,6551.29,1.0,283.15,287.86,300.15,303.95,293.15,293.15,282.15,25244.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12766.47,0.0,1852.21,2275.33,0.0,2595.12,1.0,1.0,0.0,3.0,1.0,0.0
18034200.0,297.12,297.15,293.15,0.0,0.0,289.12,0.7,0.37,0.34,297.1,297.15,293.15,0.0,0.0,289.12,0.82,0.6,0.58,297.1,297.15,293.15,0.0,0.0,289.12,0.94,0.93,0.65,297.13,297.15,293.15,0.0,0.0,289.12,0.69,0.36,0.35,296.63,297.15,293.15,0.0,0.0,289.12,0.65,0.3,1.4,291.12,291.15,301.15,297.07,299.09,297.11,289.12,1.0,0.82,0.52,0.52,0.48,0.52,4.0,1.96,2.04,1.06,0.9,0.9,0.0,410.15,410.0,71148.62,0.0,6458.19,1.0,283.19,287.87,300.1,303.93,293.15,293.15,282.15,24938.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12803.2,0.0,1850.93,2275.33,0.0,2581.78,1.0,1.0,0.0,3.0,1.0,0.0
18034500.0,297.11,297.15,293.15,0.0,0.0,289.17,0.69,0.36,0.34,297.1,297.15,293.15,0.0,0.0,289.17,0.81,0.59,0.57,297.08,297.15,293.15,0.0,0.0,289.17,0.94,0.92,0.65,297.12,297.15,293.15,0.0,0.0,289.17,0.69,0.36,0.35,296.62,297.15,293.15,0.0,0.0,289.17,0.65,0.3,1.4,291.17,291.15,301.15,296.98,299.1,297.1,289.17,1.0,0.82,0.52,0.52,0.48,0.52,3.97,1.95,2.02,1.06,0.9,0.9,0.0,410.17,410.0,69313.55,0.0,6353.37,1.0,283.41,287.95,299.96,303.62,293.15,293.15,282.45,24830.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12331.63,0.0,1850.48,2275.33,0.0,2553.19,1.0,1.0,0.0,3.0,1.0,0.0
18034800.0,297.11,297.15,293.15,0.0,0.0,289.16,0.69,0.35,0.33,297.09,297.15,293.15,0.0,0.0,289.16,0.81,0.58,0.56,297.08,297.15,293.15,0.0,0.0,289.16,0.93,0.91,0.64,297.12,297.15,293.15,0.0,0.0,289.16,0.69,0.35,0.34,296.61,297.15,293.15,0.0,0.0,289.16,0.65,0.3,1.4,291.16,291.15,301.15,296.9,299.1,297.1,289.16,1.0,0.81,0.52,0.52,0.48,0.52,3.93,1.94,1.99,1.06,0.9,0.9,0.0,410.17,410.0,68543.73,0.0,6233.51,1.0,283.44,287.95,299.88,303.52,293.15,293.15,282.45,24826.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12318.89,0.0,1850.46,2275.33,0.0,2531.26,1.0,1.0,0.0,3.0,1.0,0.0
18035100.0,297.11,297.15,293.15,0.0,0.0,289.03,0.68,0.35,0.32,297.1,297.15,293.15,0.0,0.0,289.02,0.8,0.57,0.55,297.07,297.15,293.15,0.0,0.0,289.02,0.93,0.89,0.63,297.12,297.15,293.15,0.0,0.0,289.03,0.68,0.35,0.34,296.61,297.15,293.15,0.0,0.0,289.03,0.65,0.3,1.4,291.02,291.15,301.15,296.84,299.12,297.1,289.02,1.0,0.81,0.52,0.52,0.48,0.52,3.9,1.94,1.96,1.06,0.89,0.89,0.0,410.19,410.0,69428.3,0.0,6133.54,1.0,283.22,287.81,299.88,303.67,293.15,293.15,282.15,25215.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12628.05,0.0,1852.09,2275.33,0.0,2576.26,1.0,1.0,0.0,3.0,1.0,0.0
18035400.0,297.11,297.15,293.15,0.0,0.0,289.23,0.68,0.34,0.32,297.09,297.15,293.15,0.0,0.0,289.23,0.79,0.56,0.54,297.07,297.15,293.15,0.0,0.0,289.23,0.92,0.88,0.62,297.11,297.15,293.15,0.0,0.0,289.23,0.68,0.34,0.33,296.59,297.15,293.15,0.0,0.0,289.23,0.65,0.3,1.4,291.23,291.15,301.15,296.8,299.13,297.09,289.23,1.0,0.8,0.53,0.53,0.47,0.53,3.86,1.93,1.93,1.06,0.91,0.91,0.0,410.16,410.0,66142.91,0.0,5990.59,1.0,283.71,288.05,299.76,303.27,293.15,293.15,282.75,24522.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11961.91,0.0,1849.19,2275.33,0.0,2442.89,1.0,1.0,0.0,3.0,1.0,0.0
18035700.0,297.11,297.15,293.15,0.0,0.0,289.11,0.67,0.33,0.31,297.09,297.15,293.15,0.0,0.0,289.1,0.79,0.55,0.53,297.06,297.15,293.15,0.0,0.0,289.1,0.91,0.86,0.61,297.11,297.15,293.15,0.0,0.0,289.11,0.67,0.33,0.33,296.58,297.15,293.15,0.0,0.0,289.11,0.65,0.3,1.4,291.1,291.15,301.15,296.8,299.14,297.09,289.1,1.0,0.8,0.53,0.53,0.47,0.53,3.82,1.92,1.9,1.06,0.89,0.89,0.0,410.18,410.0,67186.91,0.0,5867.93,1.0,283.49,287.92,299.81,303.45,293.15,293.15,282.45,24976.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12285.77,0.0,1851.09,2275.33,0.0,2473.79,1.0,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,289.04,0.66,0.32,0.3,297.09,297.15,293.15,0.0,0.0,289.04,0.78,0.54,0.52,297.05,297.15,293.15,0.0,0.0,289.04,0.9,0.85,0.6,297.11,297.15,293.15,0.0,0.0,289.04,0.67,0.33,0.32,296.57,297.15,293.15,0.0,0.0,289.04,0.65,0.3,1.4,291.04,291.15,301.15,296.83,299.15,297.08,289.04,1.0,0.79,0.53,0.53,0.47,0.53,3.78,1.92,1.86,1.06,0.89,0.89,0.0,410.22,410.0,67254.78,0.0,5732.15,1.0,283.44,287.87,299.85,303.46,293.15,293.15,282.45,25541.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12199.3,0.0,1853.45,2275.33,0.0,2471.06,1.0,1.0,0.0,3.0,1.0,0.0
18036300.0,297.11,297.15,293.15,0.0,0.0,289.23,0.66,0.32,0.3,297.1,297.15,293.15,0.0,0.0,289.23,0.78,0.53,0.51,297.07,297.15,293.15,0.0,0.0,289.22,0.9,0.83,0.59,297.12,297.15,293.15,0.0,0.0,289.23,0.66,0.32,0.32,296.58,297.15,293.15,0.0,0.0,289.23,0.65,0.3,1.4,291.23,291.15,301.12,296.88,299.16,297.1,289.22,1.0,0.79,0.53,0.53,0.47,0.53,3.74,1.91,1.83,1.07,0.91,0.91,0.0,410.05,409.89,65515.18,0.0,5610.17,1.0,283.76,288.08,299.9,303.44,293.15,293.15,282.75,24308.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12092.54,0.0,1848.3,2275.33,0.0,2362.07,1.0,1.0,0.0,3.0,1.0,0.0
18036600.0,297.1,297.15,293.15,0.0,0.0,289.14,0.65,0.31,0.29,297.08,297.15,293.15,0.0,0.0,289.14,0.77,0.52,0.5,297.04,297.15,293.15,0.0,0.0,289.14,0.89,0.81,0.57,297.1,297.15,293.15,0.0,0.0,289.14,0.66,0.31,0.31,296.56,297.15,293.15,0.0,0.0,289.14,0.65,0.3,1.4,291.14,291.15,301.03,296.9,299.12,297.08,289.14,1.0,0.78,0.54,0.54,0.46,0.54,3.7,1.9,1.79,1.07,0.9,0.9,0.0,408.92,408.65,65556.63,0.0,5460.51,1.0,283.71,288.01,299.87,303.36,293.15,293.15,282.75,24996.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11945.5,0.0,1851.17,2275.33,0.0,2393.06,1.0,1.0,0.0,3.0,1.0,0.0
18036900.0,297.1,297.15,293.15,0.0,0.0,289.22,0.65,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.22,0.77,0.51,0.49,297.04,297.15,293.15,0.0,0.0,289.22,0.88,0.79,0.56,297.11,297.15,293.15,0.0,0.0,289.22,0.65,0.31,0.3,296.55,297.15,293.15,0.0,0.0,289.22,0.65,0.3,1.4,291.22,291.15,300.9,296.89,299.07,297.08,289.23,1.0,0.78,0.54,0.54,0.46,0.54,3.65,1.89,1.76,1.07,0.91,0.91,0.0,406.45,406.18,64006.59,0.0,5314.48,1.0,283.94,288.12,299.87,303.25,293.15,293.15,283.05,24587.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11640.57,0.0,1849.47,2275.33,0.0,2345.18,1.0,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,289.22,0.65,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.22,0.76,0.5,0.48,297.04,297.15,293.15,0.0,0.0,289.22,0.88,0.77,0.55,297.1,297.15,293.15,0.0,0.0,289.22,0.65,0.3,0.3,296.54,297.15,293.15,0.0,0.0,289.22,0.65,0.3,1.4,291.22,291.15,300.74,296.86,299.0,297.08,289.22,1.0,0.77,0.54,0.54,0.46,0.54,3.61,1.89,1.72,1.08,0.91,0.91,0.0,402.76,402.54,63515.77,0.0,5180.31,1.0,283.98,288.14,299.84,303.22,293.15,293.15,283.05,24372.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11680.68,0.0,1848.57,2275.33,0.0,2324.43,1.0,1.0,0.0,3.0,1.0,0.0
18037500.0,297.07,297.15,293.15,0.0,0.0,289.08,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.08,0.76,0.49,0.47,297.03,297.15,293.15,0.0,0.0,289.08,0.87,0.75,0.53,297.09,297.15,293.15,0.0,0.0,289.08,0.65,0.3,0.3,296.53,297.15,293.15,0.0,0.0,289.08,0.65,0.3,1.4,291.08,291.15,300.54,296.82,298.9,297.07,289.07,1.0,0.77,0.55,0.55,0.45,0.55,3.58,1.89,1.69,1.08,0.89,0.89,0.0,398.0,397.75,64423.48,0.0,5057.96,1.0,283.75,288.01,299.84,303.34,293.15,293.15,282.75,24927.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11953.74,0.0,1850.89,2275.33,0.0,2370.2,1.0,1.0,0.0,3.0,1.0,0.0
18037800.0,297.06,297.15,293.15,0.0,0.0,289.19,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.19,0.75,0.47,0.46,297.03,297.15,293.15,0.0,0.0,289.19,0.87,0.73,0.52,297.07,297.15,293.15,0.0,0.0,289.19,0.65,0.3,0.3,296.52,297.15,293.15,0.0,0.0,289.19,0.65,0.3,1.4,291.19,291.15,300.33,296.76,298.8,297.06,289.19,1.0,0.76,0.55,0.55,0.45,0.55,3.55,1.89,1.66,1.09,0.9,0.9,0.0,392.04,391.77,62246.16,0.0,4923.55,1.0,284.07,288.15,299.74,303.07,293.15,293.15,283.15,24599.83,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11513.7,0.0,1849.52,2275.33,0.0,2302.92,1.0,1.0,0.0,3.0,1.0,0.0
18038100.0,297.04,297.15,293.15,0.0,0.0,289.11,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.11,0.75,0.46,0.45,297.03,297.15,293.15,0.0,0.0,289.11,0.86,0.71,0.5,297.05,297.15,293.15,0.0,0.0,289.11,0.65,0.3,0.3,296.51,297.15,293.15,0.0,0.0,289.11,0.65,0.3,1.4,291.11,291.15,300.1,296.68,298.69,297.05,289.11,1.0,0.75,0.55,0.55,0.45,0.55,3.51,1.88,1.63,1.09,0.9,0.9,0.0,385.06,384.76,62226.95,0.0,4787.53,1.0,283.99,288.09,299.69,303.06,293.15,293.15,283.05,24966.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11549.51,0.0,1851.05,2275.33,0.0,2328.73,1.0,1.0,0.0,3.0,1.0,0.0
18038400.0,297.01,297.15,293.15,0.0,0.0,289.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.09,0.74,0.45,0.43,297.02,297.15,293.15,0.0,0.0,289.09,0.85,0.69,0.49,297.03,297.15,293.15,0.0,0.0,289.09,0.65,0.3,0.3,296.49,297.15,293.15,0.0,0.0,289.09,0.65,0.3,1.4,291.09,291.15,299.88,296.61,298.58,297.04,289.09,1.0,0.74,0.56,0.56,0.44,0.56,3.48,1.88,1.6,1.1,0.89,0.89,0.0,377.01,376.68,61309.92,0.0,4640.9,1.0,284.06,288.09,299.61,302.9,293.15,293.15,283.15,25265.69,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11368.64,0.0,1852.3,2275.33,0.0,2315.92,1.0,1.0,0.0,3.0,1.0,0.0
18038700.0,296.99,297.15,293.15,0.0,0.0,289.04,0.66,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.03,0.74,0.43,0.42,297.02,297.15,293.15,0.0,0.0,289.03,0.85,0.66,0.47,297.01,297.15,293.15,0.0,0.0,289.04,0.66,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.04,0.66,0.3,1.4,291.03,291.15,299.66,296.53,298.47,297.02,289.03,1.0,0.74,0.56,0.56,0.44,0.56,3.44,1.88,1.57,1.1,0.88,0.88,0.0,367.88,367.52,60774.43,0.0,4486.76,1.0,284.05,288.05,299.53,302.8,293.15,293.15,283.15,25842.42,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11283.93,0.0,1854.71,2275.33,0.0,2316.67,1.0,1.0,0.0,3.0,1.0,0.0
18039000.0,296.96,297.15,293.15,0.0,0.0,288.98,0.66,0.3,0.28,297.07,297.15,293.15,0.0,0.0,288.98,0.74,0.42,0.41,297.02,297.15,293.15,0.0,0.0,288.98,0.84,0.64,0.46,296.98,297.15,293.15,0.0,0.0,288.98,0.66,0.3,0.29,296.46,297.15,293.15,0.0,0.0,288.98,0.66,0.3,1.4,290.98,291.15,299.46,296.45,298.36,297.01,288.98,1.0,0.73,0.56,0.56,0.44,0.56,3.4,1.87,1.53,1.11,0.87,0.87,0.0,357.78,357.39,60213.5,0.0,4325.54,1.0,284.04,288.02,299.45,302.69,293.15,293.15,283.15,26641.21,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11195.99,0.0,1858.05,2275.33,0.0,2312.52,1.0,1.0,0.0,3.0,1.0,0.0
18039300.0,296.94,297.15,293.15,0.0,0.0,288.96,0.66,0.3,0.28,297.07,297.15,293.15,0.0,0.0,288.96,0.73,0.4,0.39,297.02,297.15,293.15,0.0,0.0,288.96,0.84,0.62,0.44,296.96,297.15,293.15,0.0,0.0,288.96,0.66,0.3,0.29,296.44,297.15,293.15,0.0,0.0,288.96,0.66,0.3,1.4,290.96,291.15,299.29,296.38,298.27,297.0,288.96,1.0,0.72,0.57,0.57,0.43,0.57,3.36,1.87,1.5,1.11,0.86,0.86,0.0,346.74,346.32,59338.58,0.0,4159.6,1.0,284.04,288.01,299.38,302.58,293.15,293.15,283.15,26787.78,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11054.13,0.0,1792.31,2275.33,0.0,2298.56,0.99,1.0,0.0,3.0,1.0,0.0
18039600.0,296.93,297.15,293.15,0.0,0.0,289.01,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.01,0.73,0.39,0.38,297.03,297.15,293.15,0.0,0.0,289.01,0.83,0.6,0.42,296.95,297.15,293.15,0.0,0.0,289.01,0.67,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.01,0.67,0.3,1.39,291.01,291.15,299.15,296.33,298.21,297.0,289.01,1.0,0.71,0.57,0.57,0.43,0.57,3.33,1.86,1.46,1.12,0.85,0.85,0.0,334.88,334.46,57954.53,0.0,3996.28,1.0,284.05,288.08,299.32,302.44,293.15,293.15,283.15,25037.57,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10832.74,0.0,1601.64,2275.33,0.0,2251.03,0.95,1.0,0.0,3.0,1.0,0.0
18039900.0,297.83,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.26,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,299.03,296.28,297.01,296.91,288.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,347.52,65.01,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.19,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.91,296.23,297.01,296.91,288.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,365.36,3.83,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.38,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.79,296.18,297.01,296.91,288.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,383.25,3.38,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.49,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.68,296.13,297.01,296.91,288.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,401.12,2.96,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.55,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.56,296.08,297.01,296.91,288.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,6.65,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.58,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.45,296.04,297.01,296.91,288.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,5.8,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.6,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.35,296.0,297.01,296.91,288.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,4.87,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.61,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.25,295.96,297.01,296.91,288.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,4.1,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.62,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.16,295.93,297.01,296.91,288.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.46,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.63,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.08,295.91,297.01,296.91,288.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,2.96,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.64,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.0,303.15,298.01,295.89,297.01,296.91,289.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.49,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.65,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.01,303.15,297.95,295.88,297.01,296.9,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.18,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.65,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.01,303.15,297.9,295.88,297.01,296.9,289.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.79,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.65,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.01,303.15,297.85,295.88,297.01,296.9,289.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.51,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.66,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.01,303.15,297.8,295.89,297.01,296.9,289.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.28,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,298.66,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,293.01,303.15,297.76,295.89,297.01,296.9,289.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.09,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
