time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069300.0,298.46,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.99,294.37,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.45,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.89,294.34,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.45,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.77,294.31,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.45,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.65,294.28,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.44,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.53,294.25,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.44,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.41,294.22,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.43,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.31,294.19,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.43,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.22,294.17,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.43,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.17,294.16,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.42,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.42,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.42,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.41,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.41,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.41,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.41,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.4,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.4,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.4,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.4,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.4,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.41,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.41,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.14,294.14,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.42,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.13,294.13,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.43,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.1,294.1,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.44,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.08,294.08,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.45,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.05,294.05,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.46,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.02,294.02,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.47,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.01,294.01,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.48,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.0,294.0,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.5,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.01,294.01,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.52,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.03,294.03,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.54,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.08,294.08,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.57,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.15,294.15,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.6,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.25,294.23,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.64,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.37,294.29,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,298.67,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.51,294.35,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,298.71,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.67,294.4,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,298.76,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,294.84,294.44,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,298.8,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.94,303.15,295.02,294.48,297.02,296.91,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.16,297.15,293.15,0.0,0.0,294.79,0.84,0.58,0.51,298.01,297.15,293.15,0.0,0.0,294.79,0.82,0.54,0.51,298.09,297.15,293.15,0.0,0.0,294.79,0.83,0.56,0.39,297.91,297.15,293.15,0.0,0.0,294.79,0.82,0.52,0.49,297.76,297.15,293.15,0.0,0.0,294.79,0.8,0.5,2.24,296.79,291.15,295.22,294.52,295.21,298.05,294.81,1.0,0.94,1.0,1.0,0.0,1.0,4.98,4.98,0.0,3.85,0.0,0.0,0.0,385.57,390.54,1796.08,0.0,10381.44,0.0,284.05,288.08,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,297.55,297.15,293.15,0.0,0.0,292.25,0.94,0.67,0.61,297.48,297.15,293.15,0.0,0.0,292.25,0.91,0.62,0.59,297.51,297.15,293.15,0.0,0.0,292.25,0.93,0.65,0.45,297.39,297.15,293.15,0.0,0.0,292.25,0.89,0.58,0.55,297.19,297.15,293.15,0.0,0.0,292.25,0.86,0.52,2.39,294.25,291.15,295.41,294.56,295.41,297.48,292.24,1.0,1.0,1.0,1.0,0.0,1.0,5.52,5.52,0.0,4.27,0.84,0.84,0.0,364.69,393.48,44981.92,0.0,13152.42,0.0,284.43,290.84,299.24,302.1,293.15,293.15,283.15,6567.74,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8980.94,0.0,198.71,2275.34,0.0,1583.28,0.47,1.0,0.0,3.0,1.0,0.0
18081900.0,297.09,297.15,293.15,0.0,0.0,291.38,0.89,0.66,0.6,297.02,297.15,293.15,0.0,0.0,291.38,0.86,0.6,0.58,297.04,297.15,293.15,0.0,0.0,291.38,0.87,0.63,0.45,296.94,297.15,293.15,0.0,0.0,291.38,0.83,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.38,0.79,0.45,2.11,293.38,291.15,295.6,294.61,295.6,297.03,291.37,1.0,0.96,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.97,0.88,0.88,0.0,396.33,392.97,56523.44,0.0,11223.98,0.0,284.32,290.1,297.7,300.68,293.15,293.15,283.15,10932.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.36,2.85,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9667.32,0.0,508.03,2275.33,0.0,2458.94,0.65,1.0,0.0,3.0,1.0,0.0
18082200.0,296.93,297.15,293.15,0.0,0.0,290.61,0.85,0.62,0.57,296.85,297.15,293.15,0.0,0.0,290.61,0.82,0.55,0.53,296.86,297.15,293.15,0.0,0.0,290.61,0.83,0.58,0.41,296.78,297.15,293.15,0.0,0.0,290.61,0.78,0.48,0.47,296.6,297.15,293.15,0.0,0.0,290.61,0.71,0.36,1.69,292.61,291.15,295.79,294.66,295.79,296.86,290.6,1.0,0.86,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.43,0.9,0.9,0.0,389.54,385.51,59926.04,0.0,7892.33,0.0,284.24,289.51,297.7,300.87,293.15,293.15,283.15,14142.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10102.34,0.0,786.21,2275.33,0.0,2701.02,0.75,1.0,0.0,3.0,1.0,0.0
18082500.0,296.9,297.15,293.15,0.0,0.0,290.0,0.82,0.58,0.53,296.81,297.15,293.15,0.0,0.0,290.0,0.78,0.49,0.48,296.83,297.15,293.15,0.0,0.0,290.0,0.79,0.52,0.38,296.77,297.15,293.15,0.0,0.0,290.0,0.74,0.42,0.41,296.62,297.15,293.15,0.0,0.0,290.0,0.66,0.3,1.4,292.0,291.15,295.98,294.72,295.98,296.84,289.99,1.0,0.78,1.0,1.0,0.0,1.0,3.83,3.83,0.0,2.96,0.89,0.89,0.0,373.7,372.3,59371.68,0.0,5661.16,0.0,284.17,289.07,297.71,300.85,293.15,293.15,283.15,16269.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.91,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10117.78,0.0,950.49,2275.33,0.0,2709.56,0.8,1.0,0.0,3.0,1.0,0.0
18082800.0,296.95,297.15,293.15,0.0,0.0,289.76,0.81,0.54,0.5,296.85,297.15,293.15,0.0,0.0,289.76,0.75,0.43,0.42,296.86,297.15,293.15,0.0,0.0,289.76,0.77,0.47,0.34,296.82,297.15,293.15,0.0,0.0,289.76,0.71,0.36,0.35,296.62,297.15,293.15,0.0,0.0,289.76,0.66,0.3,1.39,291.76,291.15,296.15,294.8,296.15,296.88,289.76,1.0,0.75,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,0.9,0.9,0.0,357.47,356.2,59538.17,0.0,4914.5,0.0,284.15,288.88,297.8,300.94,293.15,293.15,283.15,16918.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10205.02,0.0,1047.82,2275.33,0.0,2678.31,0.83,1.0,0.0,3.0,1.0,0.0
18083100.0,296.99,297.15,293.15,0.0,0.0,289.49,0.8,0.52,0.47,296.89,297.15,293.15,0.0,0.0,289.49,0.73,0.39,0.38,296.89,297.15,293.15,0.0,0.0,289.49,0.75,0.43,0.31,296.88,297.15,293.15,0.0,0.0,289.49,0.68,0.31,0.31,296.61,297.15,293.15,0.0,0.0,289.49,0.67,0.3,1.39,291.49,291.15,296.32,294.89,296.32,296.92,289.48,1.0,0.72,1.0,1.0,0.0,1.0,3.43,3.43,0.0,2.66,0.9,0.9,0.0,339.29,338.11,60331.38,0.0,4305.46,1.0,284.12,288.67,297.89,301.08,293.15,293.15,283.15,18962.51,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10387.33,0.0,1233.65,2275.33,0.0,2676.98,0.87,1.0,0.0,3.0,1.0,0.0
18083400.0,297.03,297.15,293.15,0.0,0.0,289.38,0.79,0.49,0.45,296.93,297.15,293.15,0.0,0.0,289.38,0.71,0.35,0.34,296.92,297.15,293.15,0.0,0.0,289.38,0.73,0.38,0.28,296.91,297.15,293.15,0.0,0.0,289.38,0.67,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.38,0.67,0.3,1.39,291.38,291.15,296.48,294.99,296.48,296.95,289.38,1.0,0.7,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.56,0.9,0.9,0.0,319.69,318.82,60081.5,0.0,3876.46,1.0,284.11,288.6,297.98,301.16,293.15,293.15,283.15,19183.5,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10400.74,0.0,1262.69,2275.33,0.0,2660.35,0.88,1.0,0.0,3.0,1.0,0.0
18083700.0,297.07,297.15,293.15,0.0,0.0,289.26,0.79,0.48,0.44,296.97,297.15,293.15,0.0,0.0,289.26,0.7,0.32,0.31,296.96,297.15,293.15,0.0,0.0,289.26,0.72,0.35,0.25,296.9,297.15,293.15,0.0,0.0,289.26,0.68,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.26,0.68,0.3,1.39,291.26,291.15,296.65,295.09,296.65,296.98,289.26,1.0,0.68,1.0,1.0,0.0,1.0,3.22,3.22,0.0,2.49,0.9,0.9,0.0,300.11,299.33,60806.36,0.0,3559.25,1.0,284.1,288.49,298.09,301.29,293.15,293.15,283.15,20638.32,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10558.93,0.0,1396.39,2275.33,0.0,2643.82,0.91,1.0,0.0,3.0,1.0,0.0
18084000.0,297.1,297.15,293.15,0.0,0.0,289.24,0.8,0.47,0.43,297.01,297.15,293.15,0.0,0.0,289.24,0.69,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.24,0.71,0.32,0.23,296.89,297.15,293.15,0.0,0.0,289.24,0.69,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.24,0.69,0.3,1.38,291.24,291.15,296.82,295.19,296.82,297.01,289.24,1.0,0.66,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.44,0.9,0.9,0.0,280.92,280.36,60797.75,0.0,3315.14,1.0,284.1,288.49,298.18,301.4,293.15,293.15,283.15,20523.45,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10587.3,0.0,1392.87,2275.33,0.0,2632.39,0.91,1.0,0.0,3.0,1.0,0.0
18084300.0,297.13,297.15,293.15,0.0,0.0,289.19,0.8,0.47,0.42,297.01,297.15,293.15,0.0,0.0,289.19,0.7,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.19,0.7,0.3,0.22,296.88,297.15,293.15,0.0,0.0,289.19,0.7,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.19,0.7,0.3,1.38,291.19,291.15,296.98,295.29,296.98,297.03,289.19,1.0,0.65,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,0.9,0.9,0.0,263.22,262.73,61912.25,0.0,3156.63,1.0,284.09,288.44,298.29,301.56,293.15,293.15,283.15,21798.08,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10782.38,0.0,1521.1,2275.33,0.0,2631.21,0.94,1.0,0.0,3.0,1.0,0.0
18084600.0,297.15,297.15,293.15,0.0,0.0,288.79,0.81,0.47,0.42,297.01,297.15,293.15,0.0,0.0,288.82,0.71,0.3,0.29,297.03,297.15,293.15,0.0,0.0,288.82,0.71,0.3,0.21,296.88,297.15,293.15,0.0,0.0,288.82,0.71,0.3,0.29,296.57,297.15,293.15,0.0,0.0,288.82,0.71,0.3,1.38,290.79,291.15,297.15,295.39,297.08,297.03,288.65,1.0,0.64,0.46,0.46,0.54,0.46,3.12,1.29,1.83,0.58,0.86,0.86,0.0,247.31,246.88,52264.72,0.0,3048.52,1.0,284.01,287.84,298.38,301.61,293.15,293.15,283.15,22869.25,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10267.59,0.0,1595.77,2275.33,0.0,2641.91,0.95,1.0,0.0,3.0,1.0,0.0
18084900.0,297.11,297.15,293.15,0.0,0.0,288.61,0.82,0.46,0.41,296.95,297.15,293.15,0.0,0.0,288.61,0.72,0.3,0.29,296.97,297.15,293.15,0.0,0.0,288.61,0.72,0.3,0.21,296.82,297.15,293.15,0.0,0.0,288.61,0.72,0.3,0.29,296.51,297.15,293.15,0.0,0.0,288.61,0.72,0.3,1.38,290.61,291.15,297.32,295.49,297.12,296.98,288.61,1.0,0.63,0.48,0.48,0.52,0.48,3.1,1.34,1.76,0.64,0.81,0.81,0.0,232.51,232.12,49488.5,0.0,2936.51,1.0,283.99,287.8,298.4,301.05,293.15,293.15,283.15,23577.48,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,9610.37,0.0,1222.77,2275.33,0.0,2025.27,0.87,1.0,0.0,3.0,1.0,0.0
18085200.0,297.15,297.15,293.15,0.0,0.0,288.83,0.83,0.45,0.41,296.95,297.15,293.15,0.0,0.0,288.83,0.73,0.3,0.29,296.97,297.15,293.15,0.0,0.0,288.83,0.73,0.3,0.21,296.82,297.15,293.15,0.0,0.0,288.83,0.73,0.3,0.29,296.51,297.15,293.15,0.0,0.0,288.83,0.73,0.3,1.37,290.83,291.15,297.48,295.59,297.21,296.99,288.83,1.0,0.62,0.49,0.49,0.51,0.49,3.1,1.39,1.7,0.7,0.81,0.81,0.0,219.03,218.73,48142.5,0.0,2850.59,1.0,284.02,288.0,298.56,301.16,293.15,293.15,283.15,20352.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9468.75,0.0,983.95,2275.33,0.0,1874.01,0.81,1.0,0.0,3.0,1.0,0.0
18085500.0,297.19,297.15,293.15,0.0,0.0,288.98,0.84,0.46,0.42,296.97,297.15,293.15,0.0,0.0,288.97,0.73,0.3,0.29,296.99,297.15,293.15,0.0,0.0,288.97,0.73,0.3,0.21,296.83,297.15,293.15,0.0,0.0,288.97,0.73,0.3,0.29,296.52,297.15,293.15,0.0,0.0,288.97,0.73,0.3,1.37,290.98,291.15,297.65,295.69,297.31,297.02,288.98,1.0,0.61,0.5,0.5,0.5,0.5,3.1,1.45,1.65,0.75,0.81,0.81,0.0,207.74,207.53,47810.51,0.0,2793.96,1.0,284.04,288.13,298.67,301.25,293.15,293.15,283.15,18883.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9441.41,0.0,889.29,2275.33,0.0,1811.41,0.78,1.0,0.0,3.0,1.0,0.0
18085800.0,297.21,297.15,293.15,0.0,0.0,289.07,0.86,0.47,0.43,296.98,297.15,293.15,0.0,0.0,289.07,0.74,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.07,0.74,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.07,0.74,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.07,0.74,0.3,1.37,291.07,291.15,297.82,295.78,297.41,297.03,289.07,1.0,0.61,0.51,0.51,0.49,0.51,3.11,1.5,1.61,0.8,0.82,0.82,0.0,199.0,198.87,48028.75,0.0,2761.93,1.0,284.05,288.21,298.77,301.36,293.15,293.15,283.15,18274.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9478.8,0.0,857.61,2275.33,0.0,1792.52,0.77,1.0,0.0,3.0,1.0,0.0
18086100.0,297.22,297.15,293.15,0.0,0.0,289.13,0.87,0.48,0.44,296.99,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.13,0.75,0.3,1.37,291.13,291.15,297.98,295.86,297.51,297.04,289.13,1.0,0.61,0.52,0.52,0.48,0.52,3.12,1.55,1.57,0.84,0.82,0.82,0.0,192.9,192.85,48517.83,0.0,2751.22,1.0,284.06,288.27,298.86,301.47,293.15,293.15,283.15,17980.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9546.47,0.0,852.63,2275.33,0.0,1796.46,0.77,1.0,0.0,3.0,1.0,0.0
18086400.0,297.23,297.15,293.15,0.0,0.0,289.18,0.88,0.5,0.45,297.0,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.29,297.01,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,298.15,295.94,297.61,297.05,289.19,1.0,0.61,0.53,0.53,0.47,0.53,3.13,1.59,1.54,0.89,0.83,0.83,0.0,189.28,189.29,49153.04,0.0,2759.22,1.0,284.07,288.31,298.94,301.59,293.15,293.15,283.15,17811.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9630.18,0.0,861.43,2275.33,0.0,1812.65,0.77,1.0,0.0,3.0,1.0,0.0
18086700.0,297.24,297.15,293.15,0.0,0.0,289.23,0.9,0.51,0.46,297.01,297.15,293.15,0.0,0.0,289.23,0.75,0.3,0.29,297.01,297.15,293.15,0.0,0.0,289.23,0.75,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.23,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.23,0.75,0.3,1.37,291.23,291.15,298.32,296.01,297.71,297.06,289.23,1.0,0.61,0.54,0.54,0.46,0.54,3.15,1.63,1.51,0.93,0.83,0.83,0.0,187.88,187.96,49874.98,0.0,2783.86,1.0,284.08,288.34,299.01,301.69,293.15,293.15,283.15,17701.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9722.92,0.0,879.01,2275.33,0.0,1836.88,0.78,1.0,0.0,3.0,1.0,0.0
18087000.0,297.25,297.15,293.15,0.0,0.0,289.26,0.91,0.53,0.48,297.03,297.15,293.15,0.0,0.0,289.26,0.75,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.26,0.75,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.26,0.75,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.26,0.75,0.3,1.37,291.26,291.15,298.48,296.07,297.82,297.07,289.26,1.0,0.61,0.55,0.55,0.45,0.55,3.16,1.67,1.49,0.96,0.84,0.84,0.0,188.42,188.55,50649.91,0.0,2823.46,1.0,284.08,288.36,299.07,301.8,293.15,293.15,283.15,17625.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9820.94,0.0,902.89,2275.33,0.0,1866.09,0.79,1.0,0.0,3.0,1.0,0.0
18087300.0,297.25,297.15,293.15,0.0,0.0,289.29,0.91,0.55,0.49,297.04,297.15,293.15,0.0,0.0,289.29,0.75,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.29,0.75,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.29,0.75,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.29,0.75,0.3,1.37,291.29,291.15,298.65,296.12,297.93,297.09,289.29,1.0,0.62,0.55,0.55,0.45,0.55,3.18,1.71,1.47,0.99,0.85,0.85,0.0,190.67,190.84,51452.23,0.0,2875.77,1.0,284.09,288.38,299.13,301.89,293.15,293.15,283.15,17571.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9921.89,0.0,931.55,2275.33,0.0,1897.97,0.79,1.0,0.0,3.0,1.0,0.0
18087600.0,297.25,297.15,293.15,0.0,0.0,289.31,0.92,0.57,0.51,297.06,297.15,293.15,0.0,0.0,289.31,0.75,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.31,0.75,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.31,0.75,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.31,0.75,0.3,1.37,291.31,291.15,298.82,296.16,298.03,297.1,289.31,1.0,0.62,0.56,0.56,0.44,0.56,3.2,1.75,1.46,1.02,0.86,0.86,0.0,194.34,194.54,52265.11,0.0,2938.46,1.0,284.09,288.39,299.17,301.98,293.15,293.15,283.15,17534.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10024.33,0.0,963.88,2275.33,0.0,1931.08,0.8,1.0,0.0,3.0,1.0,0.0
18087900.0,297.25,297.15,293.15,0.0,0.0,289.33,0.93,0.59,0.53,297.08,297.15,293.15,0.0,0.0,289.33,0.75,0.3,0.29,297.06,297.15,293.15,0.0,0.0,289.33,0.75,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.33,0.75,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.33,0.75,0.3,1.37,291.33,291.15,298.98,296.21,298.14,297.11,289.33,1.0,0.63,0.56,0.56,0.44,0.56,3.23,1.78,1.45,1.05,0.87,0.87,0.0,199.16,199.38,53077.65,0.0,3009.29,1.0,284.09,288.4,299.21,302.06,293.15,293.15,283.15,17510.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10127.38,0.0,999.09,2275.33,0.0,1964.3,0.81,1.0,0.0,3.0,1.0,0.0
18088200.0,297.25,297.15,293.15,0.0,0.0,289.35,0.93,0.6,0.54,297.1,297.15,293.15,0.0,0.0,289.35,0.74,0.3,0.29,297.07,297.15,293.15,0.0,0.0,289.35,0.74,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.35,0.74,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.35,0.74,0.3,1.37,291.35,291.15,299.15,296.25,298.25,297.12,289.35,1.0,0.63,0.57,0.57,0.43,0.57,3.25,1.81,1.44,1.08,0.88,0.88,0.0,204.84,205.08,53883.59,0.0,3086.09,1.0,284.09,288.4,299.25,302.14,293.15,293.15,283.15,17495.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10230.69,0.0,1036.51,2275.33,0.0,1996.88,0.82,1.0,0.0,3.0,1.0,0.0
18088500.0,297.25,297.15,293.15,0.0,0.0,289.36,0.94,0.62,0.56,297.12,297.15,293.15,0.0,0.0,289.36,0.74,0.3,0.29,297.08,297.15,293.15,0.0,0.0,289.36,0.74,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.36,0.74,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.36,0.74,0.3,1.37,291.36,291.15,299.32,296.28,298.36,297.13,289.36,1.0,0.64,0.57,0.57,0.43,0.57,3.27,1.83,1.44,1.1,0.89,0.89,0.0,211.18,211.44,54680.72,0.0,3167.24,1.0,284.1,288.41,299.29,302.22,293.15,293.15,283.15,17487.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10334.36,0.0,1075.64,2275.33,0.0,2028.17,0.83,1.0,0.0,3.0,1.0,0.0
18088800.0,297.25,297.15,293.15,0.0,0.0,289.35,0.94,0.64,0.57,297.14,297.15,293.15,0.0,0.0,289.35,0.73,0.3,0.29,297.09,297.15,293.15,0.0,0.0,289.35,0.73,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.35,0.73,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.35,0.73,0.3,1.37,291.35,291.15,299.48,296.32,298.46,297.13,289.35,1.0,0.64,0.57,0.57,0.43,0.57,3.29,1.86,1.43,1.12,0.9,0.9,0.0,217.98,218.24,55713.8,0.0,3251.06,1.0,284.1,288.38,299.33,302.31,293.15,293.15,283.15,17916.21,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10477.51,0.0,1149.13,2275.33,0.0,2062.59,0.85,1.0,0.0,3.0,1.0,0.0
18089100.0,297.23,297.15,293.15,0.0,0.0,289.25,0.94,0.65,0.59,297.16,297.15,293.15,0.0,0.0,289.25,0.73,0.3,0.29,297.1,297.15,293.15,0.0,0.0,289.25,0.73,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.25,0.73,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.25,0.73,0.3,1.37,291.25,291.15,299.65,296.37,298.57,297.14,289.25,1.0,0.65,0.58,0.58,0.42,0.58,3.31,1.88,1.43,1.13,0.9,0.9,0.0,225.0,225.25,57504.02,0.0,3334.28,1.0,284.08,288.28,299.38,302.45,293.15,293.15,283.15,20005.12,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10743.88,0.0,1348.84,2275.33,0.0,2126.75,0.9,1.0,0.0,3.0,1.0,0.0
18089400.0,297.22,297.15,293.15,0.0,0.0,289.19,0.94,0.67,0.6,297.17,297.15,293.15,0.0,0.0,289.19,0.73,0.3,0.29,297.1,297.15,293.15,0.0,0.0,289.19,0.72,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.19,0.72,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.19,0.72,0.3,1.37,291.19,291.15,299.82,296.41,298.67,297.13,289.19,1.0,0.66,0.58,0.58,0.42,0.58,3.33,1.9,1.43,1.15,0.9,0.9,0.0,231.99,232.24,58768.43,0.0,3415.35,1.0,284.07,288.22,299.43,302.57,293.15,293.15,283.15,21572.23,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10928.43,0.0,1495.36,2275.33,0.0,2191.2,0.93,1.0,0.0,3.0,1.0,0.0
18089700.0,297.22,297.15,293.15,0.0,0.0,289.2,0.94,0.68,0.61,297.18,297.15,293.15,0.0,0.0,289.2,0.73,0.31,0.3,297.11,297.15,293.15,0.0,0.0,289.2,0.72,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.2,0.72,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.2,0.72,0.3,1.38,291.2,291.15,299.98,296.47,298.77,297.14,289.2,1.0,0.66,0.58,0.58,0.42,0.58,3.35,1.92,1.43,1.16,0.9,0.9,0.0,238.89,239.14,59603.01,0.0,3501.77,1.0,284.07,288.22,299.47,302.65,293.15,293.15,283.15,22017.49,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11052.46,0.0,1561.43,2275.33,0.0,2211.9,0.95,1.0,0.0,3.0,1.0,0.0
18090000.0,297.21,297.15,293.15,0.0,0.0,289.15,0.94,0.69,0.62,297.19,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.3,297.11,297.15,293.15,0.0,0.0,289.15,0.72,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.15,0.72,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,300.15,296.53,298.87,297.14,289.14,1.0,0.67,0.58,0.58,0.42,0.58,3.37,1.94,1.43,1.18,0.9,0.9,0.0,245.74,245.98,61062.75,0.0,3590.75,1.0,284.07,288.15,299.54,302.79,293.15,293.15,283.15,23975.11,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11285.94,0.0,1751.31,2275.33,0.0,2254.77,0.98,1.0,0.0,3.0,1.0,0.0
18090300.0,297.21,297.15,293.15,0.0,0.0,289.19,0.94,0.7,0.63,297.19,297.15,293.15,0.0,0.0,289.19,0.73,0.32,0.31,297.12,297.15,293.15,0.0,0.0,289.19,0.71,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.19,0.71,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.19,0.71,0.3,1.38,291.19,291.15,300.32,296.6,298.98,297.15,289.19,1.0,0.67,0.58,0.58,0.42,0.58,3.39,1.95,1.44,1.19,0.9,0.9,0.0,252.44,252.69,61636.2,0.0,3680.6,1.0,284.07,288.18,299.6,302.89,293.15,293.15,283.15,23829.15,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11369.75,0.0,1762.26,2275.33,0.0,2272.65,0.98,1.0,0.0,3.0,1.0,0.0
18090600.0,297.2,297.15,293.15,0.0,0.0,289.19,0.94,0.71,0.64,297.2,297.15,293.15,0.0,0.0,289.19,0.73,0.33,0.32,297.12,297.15,293.15,0.0,0.0,289.19,0.71,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.19,0.71,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.19,0.71,0.3,1.38,291.19,291.15,300.48,296.68,299.08,297.15,289.19,1.0,0.68,0.58,0.58,0.42,0.58,3.41,1.97,1.44,1.2,0.91,0.91,0.0,259.05,259.29,62594.29,0.0,3770.77,1.0,284.07,288.18,299.69,303.02,293.15,293.15,283.15,24511.76,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11524.43,0.0,1849.15,2275.33,0.0,2292.5,1.0,1.0,0.0,3.0,1.0,0.0
18090900.0,297.2,297.15,293.15,0.0,0.0,289.25,0.94,0.72,0.65,297.2,297.15,293.15,0.0,0.0,289.25,0.73,0.34,0.33,297.13,297.15,293.15,0.0,0.0,289.25,0.7,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.25,0.7,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.25,0.7,0.3,1.38,291.25,291.15,300.65,296.77,299.17,297.15,289.25,1.0,0.69,0.58,0.58,0.42,0.58,3.43,1.98,1.45,1.21,0.92,0.92,0.0,265.51,265.75,63177.11,0.0,3861.96,1.0,284.08,288.22,299.77,303.13,293.15,293.15,283.15,24064.25,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11617.18,0.0,1847.28,2275.33,0.0,2295.98,1.0,1.0,0.0,3.0,1.0,0.0
18091200.0,297.21,297.15,293.15,0.0,0.0,289.31,0.94,0.73,0.65,297.2,297.15,293.15,0.0,0.0,289.31,0.73,0.35,0.34,297.14,297.15,293.15,0.0,0.0,289.31,0.7,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.31,0.7,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.31,0.7,0.3,1.38,291.31,291.15,300.82,296.86,299.27,297.16,289.31,1.0,0.69,0.58,0.58,0.42,0.58,3.46,1.99,1.46,1.22,0.93,0.93,0.0,271.91,272.16,63803.44,0.0,3957.02,1.0,284.09,288.26,299.86,303.26,293.15,293.15,283.15,23518.18,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11718.91,0.0,1845.01,2275.33,0.0,2295.46,1.0,1.0,0.0,3.0,1.0,0.0
18091500.0,297.21,297.15,293.15,0.0,0.0,289.37,0.94,0.74,0.66,297.21,297.15,293.15,0.0,0.0,289.37,0.74,0.36,0.35,297.15,297.15,293.15,0.0,0.0,289.37,0.7,0.3,0.22,297.05,297.15,293.15,0.0,0.0,289.37,0.7,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.37,0.7,0.3,1.38,291.37,291.15,300.98,296.96,299.37,297.16,289.37,1.0,0.7,0.58,0.58,0.42,0.58,3.48,2.01,1.47,1.22,0.94,0.94,0.0,278.31,278.57,64467.74,0.0,4056.16,1.0,284.1,288.31,299.96,303.39,293.15,293.15,283.15,22897.21,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11828.14,0.0,1842.42,2275.33,0.0,2294.71,1.0,1.0,0.0,3.0,1.0,0.0
18091800.0,297.19,297.15,293.15,0.0,0.0,289.22,0.93,0.74,0.67,297.2,297.15,293.15,0.0,0.0,289.22,0.74,0.37,0.36,297.15,297.15,293.15,0.0,0.0,289.22,0.7,0.3,0.22,297.06,297.15,293.15,0.0,0.0,289.22,0.7,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.22,0.7,0.3,1.38,291.22,291.15,301.15,297.06,299.46,297.16,289.22,1.0,0.7,0.58,0.58,0.42,0.58,3.5,2.02,1.49,1.23,0.94,0.94,0.0,284.72,284.93,67092.83,0.0,4152.26,1.0,283.74,288.13,300.08,303.69,293.15,293.15,282.75,23090.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12235.66,0.0,1843.22,2275.33,0.0,2384.31,1.0,1.0,0.0,3.0,1.0,0.0
18092100.0,297.13,297.15,293.15,0.0,0.0,288.82,0.93,0.74,0.67,297.17,297.15,293.15,0.0,0.0,288.83,0.74,0.37,0.36,297.12,297.15,293.15,0.0,0.0,288.83,0.69,0.3,0.22,297.03,297.15,293.15,0.0,0.0,288.83,0.69,0.3,0.29,296.61,297.15,293.15,0.0,0.0,288.83,0.69,0.3,1.38,290.83,291.15,301.32,297.16,299.54,297.12,288.82,1.0,0.71,0.58,0.58,0.42,0.58,3.51,2.02,1.49,1.23,0.89,0.89,0.0,290.51,290.6,71742.45,0.0,4204.59,1.0,282.95,287.69,300.2,304.09,293.15,293.15,281.85,25020.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13107.78,0.0,1851.27,2275.33,0.0,2537.92,1.0,1.0,0.0,3.0,1.0,0.0
18092400.0,297.14,297.15,293.15,0.0,0.0,289.12,0.92,0.74,0.67,297.17,297.15,293.15,0.0,0.0,289.12,0.74,0.38,0.36,297.11,297.15,293.15,0.0,0.0,289.12,0.69,0.3,0.22,297.03,297.15,293.15,0.0,0.0,289.12,0.69,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.12,0.69,0.3,1.38,291.12,291.15,301.48,297.27,299.64,297.12,289.13,1.0,0.71,0.58,0.58,0.42,0.58,3.51,2.02,1.49,1.23,0.91,0.91,0.0,294.94,295.07,69396.63,0.0,4230.82,1.0,283.46,288.01,300.24,303.89,293.15,293.15,282.45,24288.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12565.93,0.0,1848.22,2275.33,0.0,2390.54,1.0,1.0,0.0,3.0,1.0,0.0
