time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700.0,297.16,297.15,293.15,0.0,0.0,289.07,0.92,0.74,0.67,297.19,297.15,293.15,0.0,0.0,289.08,0.74,0.38,0.37,297.12,297.15,293.15,0.0,0.0,289.08,0.69,0.3,0.22,297.04,297.15,293.15,0.0,0.0,289.08,0.69,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.08,0.69,0.3,1.38,291.07,291.15,301.65,297.39,299.74,297.13,289.07,1.0,0.71,0.58,0.58,0.42,0.58,3.52,2.02,1.5,1.23,0.9,0.9,0.0,298.88,299.01,71170.73,0.0,4279.58,1.0,283.24,287.93,300.41,304.24,293.15,293.15,282.15,24509.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13055.2,0.0,1849.14,2275.33,0.0,2424.64,1.0,1.0,0.0,3.0,1.0,0.0
18093000.0,297.16,297.15,293.15,0.0,0.0,289.09,0.92,0.74,0.67,297.2,297.15,293.15,0.0,0.0,289.09,0.75,0.39,0.38,297.13,297.15,293.15,0.0,0.0,289.09,0.69,0.3,0.22,297.05,297.15,293.15,0.0,0.0,289.09,0.69,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.39,291.09,291.15,301.82,297.5,299.83,297.14,289.09,1.0,0.72,0.58,0.58,0.42,0.58,3.53,2.03,1.5,1.23,0.9,0.9,0.0,302.52,302.64,71959.34,0.0,4334.0,1.0,283.21,287.93,300.52,304.37,293.15,293.15,282.15,24645.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13082.9,0.0,1849.71,2275.33,0.0,2433.48,1.0,1.0,0.0,3.0,1.0,0.0
18093300.0,297.16,297.15,293.15,0.0,0.0,289.24,0.92,0.74,0.67,297.2,297.15,293.15,0.0,0.0,289.24,0.75,0.4,0.38,297.12,297.15,293.15,0.0,0.0,289.24,0.68,0.3,0.22,297.05,297.15,293.15,0.0,0.0,289.24,0.68,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.24,0.68,0.3,1.39,291.24,291.15,301.98,297.62,299.92,297.14,289.25,1.0,0.72,0.58,0.58,0.42,0.58,3.54,2.03,1.51,1.23,0.91,0.91,0.0,305.73,305.87,71259.5,0.0,4375.92,1.0,283.44,288.09,300.58,304.29,293.15,293.15,282.45,24337.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12802.74,0.0,1848.42,2275.33,0.0,2369.2,1.0,1.0,0.0,3.0,1.0,0.0
18093600.0,297.15,297.15,293.15,0.0,0.0,289.04,0.92,0.74,0.67,297.2,297.15,293.15,0.0,0.0,289.04,0.75,0.41,0.39,297.13,297.15,293.15,0.0,0.0,289.04,0.68,0.3,0.22,297.06,297.15,293.15,0.0,0.0,289.04,0.68,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.04,0.68,0.3,1.39,291.04,291.15,302.15,297.74,300.02,297.14,289.04,1.0,0.72,0.58,0.58,0.42,0.58,3.55,2.04,1.52,1.24,0.9,0.9,0.0,308.91,309.01,74638.08,0.0,4437.11,1.0,282.95,287.85,300.77,304.77,293.15,293.15,281.85,25043.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13590.57,0.0,1851.37,2275.33,0.0,2466.65,1.0,1.0,0.0,3.0,1.0,0.0
18093900.0,297.15,297.15,293.15,0.0,0.0,289.19,0.92,0.74,0.67,297.2,297.15,293.15,0.0,0.0,289.19,0.76,0.42,0.4,297.13,297.15,293.15,0.0,0.0,289.19,0.68,0.3,0.22,297.06,297.15,293.15,0.0,0.0,289.19,0.68,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.19,0.68,0.3,1.39,291.19,291.15,302.28,297.84,300.09,297.14,289.2,1.0,0.72,0.58,0.58,0.42,0.58,3.57,2.04,1.53,1.24,0.91,0.91,0.0,311.77,311.87,73906.55,0.0,4484.81,1.0,283.18,288.01,300.82,304.7,293.15,293.15,282.15,24512.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13292.26,0.0,1849.15,2275.33,0.0,2417.32,1.0,1.0,0.0,3.0,1.0,0.0
18094200.0,297.13,297.15,293.15,0.0,0.0,288.96,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,288.96,0.76,0.43,0.41,297.13,297.15,293.15,0.0,0.0,288.96,0.68,0.3,0.22,297.06,297.15,293.15,0.0,0.0,288.96,0.68,0.3,0.29,296.6,297.15,293.15,0.0,0.0,288.96,0.68,0.3,1.39,290.96,291.15,302.36,297.9,300.12,297.13,288.96,1.0,0.73,0.58,0.58,0.42,0.58,3.58,2.04,1.54,1.24,0.88,0.88,0.0,314.43,314.49,76930.3,0.0,4529.3,1.0,282.68,287.75,300.92,305.06,293.15,293.15,281.55,25596.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14040.74,0.0,1853.68,2275.33,0.0,2516.59,1.0,1.0,0.0,3.0,1.0,0.0
18094500.0,297.15,297.15,293.15,0.0,0.0,289.18,0.91,0.74,0.67,297.2,297.15,293.15,0.0,0.0,289.18,0.77,0.43,0.42,297.14,297.15,293.15,0.0,0.0,289.18,0.68,0.3,0.22,297.07,297.15,293.15,0.0,0.0,289.18,0.68,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.18,0.68,0.3,1.39,291.18,291.15,302.38,297.92,300.14,297.15,289.17,1.0,0.73,0.58,0.58,0.42,0.58,3.59,2.04,1.54,1.24,0.91,0.91,0.0,316.54,316.66,75422.07,0.0,4567.86,1.0,283.0,287.97,300.94,305.02,293.15,293.15,281.85,24341.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13897.47,0.0,1848.44,2275.33,0.0,2439.22,1.0,1.0,0.0,3.0,1.0,0.0
18094800.0,297.13,297.15,293.15,0.0,0.0,289.13,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,289.13,0.77,0.44,0.43,297.13,297.15,293.15,0.0,0.0,289.13,0.68,0.3,0.22,297.07,297.15,293.15,0.0,0.0,289.13,0.68,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.13,0.68,0.3,1.39,291.13,291.15,302.37,297.92,300.12,297.13,289.13,1.0,0.73,0.58,0.58,0.42,0.58,3.59,2.04,1.55,1.23,0.9,0.9,0.0,318.44,318.5,75654.69,0.0,4595.06,1.0,282.94,287.91,300.9,304.92,293.15,293.15,281.85,24967.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13741.23,0.0,1851.05,2275.33,0.0,2467.45,1.0,1.0,0.0,3.0,1.0,0.0
18095100.0,297.13,297.15,293.15,0.0,0.0,289.03,0.91,0.74,0.67,297.2,297.15,293.15,0.0,0.0,289.03,0.77,0.45,0.43,297.13,297.15,293.15,0.0,0.0,289.03,0.68,0.3,0.22,297.07,297.15,293.15,0.0,0.0,289.03,0.68,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.03,0.68,0.3,1.39,291.03,291.15,302.33,297.9,300.09,297.14,289.02,1.0,0.73,0.58,0.58,0.42,0.58,3.6,2.04,1.56,1.23,0.89,0.89,0.0,320.01,320.06,76873.02,0.0,4633.08,1.0,282.72,287.8,300.94,305.13,293.15,293.15,281.55,25194.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14174.34,0.0,1852.0,2275.33,0.0,2520.78,1.0,1.0,0.0,3.0,1.0,0.0
18095400.0,297.14,297.15,293.15,0.0,0.0,289.27,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,289.27,0.78,0.46,0.44,297.13,297.15,293.15,0.0,0.0,289.27,0.68,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.27,0.68,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.27,0.68,0.3,1.39,291.27,291.15,302.27,297.86,300.06,297.14,289.27,1.0,0.73,0.58,0.58,0.42,0.58,3.61,2.04,1.56,1.23,0.91,0.91,0.0,321.07,321.14,73971.73,0.0,4650.58,1.0,283.22,288.07,300.84,304.76,293.15,293.15,282.15,24276.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13428.32,0.0,1848.17,2275.33,0.0,2423.7,1.0,1.0,0.0,3.0,1.0,0.0
18095700.0,297.14,297.15,293.15,0.0,0.0,289.16,0.9,0.73,0.66,297.2,297.15,293.15,0.0,0.0,289.16,0.78,0.47,0.45,297.14,297.15,293.15,0.0,0.0,289.16,0.68,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.16,0.68,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.16,0.68,0.3,1.39,291.16,291.15,302.21,297.82,300.02,297.14,289.15,1.0,0.74,0.57,0.57,0.43,0.57,3.61,2.04,1.57,1.23,0.9,0.9,0.0,321.94,322.0,75106.91,0.0,4680.38,1.0,283.0,287.95,300.84,304.91,293.15,293.15,281.85,24513.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13809.32,0.0,1849.16,2275.33,0.0,2478.94,1.0,1.0,0.0,3.0,1.0,0.0
18096000.0,297.12,297.15,293.15,0.0,0.0,289.1,0.9,0.73,0.66,297.2,297.15,293.15,0.0,0.0,289.1,0.79,0.48,0.46,297.14,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.1,291.15,302.15,297.77,299.98,297.14,289.1,1.0,0.74,0.57,0.57,0.43,0.57,3.62,2.04,1.58,1.23,0.9,0.9,0.0,322.54,322.56,75149.96,0.0,4700.95,1.0,282.95,287.89,300.8,304.84,293.15,293.15,281.85,24864.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13671.1,0.0,1850.62,2275.33,0.0,2506.06,1.0,1.0,0.0,3.0,1.0,0.0
18096300.0,297.12,297.15,293.15,0.0,0.0,289.19,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,289.19,0.79,0.49,0.47,297.13,297.15,293.15,0.0,0.0,289.19,0.68,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.19,0.68,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.19,0.68,0.3,1.39,291.19,291.15,302.1,297.74,299.94,297.13,289.2,1.0,0.74,0.57,0.57,0.43,0.57,3.62,2.04,1.58,1.23,0.91,0.91,0.0,322.75,322.76,73755.39,0.0,4712.97,1.0,283.17,288.0,300.72,304.61,293.15,293.15,282.15,24570.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13231.77,0.0,1849.4,2275.33,0.0,2471.94,1.0,1.0,0.0,3.0,1.0,0.0
18096600.0,297.12,297.15,293.15,0.0,0.0,289.22,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,289.22,0.8,0.49,0.47,297.13,297.15,293.15,0.0,0.0,289.22,0.68,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.22,0.68,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.22,0.68,0.3,1.39,291.22,291.15,302.08,297.72,299.93,297.14,289.22,1.0,0.74,0.57,0.57,0.43,0.57,3.63,2.04,1.59,1.23,0.91,0.91,0.0,322.55,322.57,73458.04,0.0,4720.58,1.0,283.21,288.03,300.7,304.6,293.15,293.15,282.15,24246.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13304.37,0.0,1848.04,2275.33,0.0,2451.72,1.0,1.0,0.0,3.0,1.0,0.0
18096900.0,297.12,297.15,293.15,0.0,0.0,289.12,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,289.12,0.8,0.5,0.48,297.13,297.15,293.15,0.0,0.0,289.12,0.68,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.12,0.68,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.12,0.68,0.3,1.39,291.12,291.15,302.09,297.72,299.93,297.14,289.12,1.0,0.74,0.57,0.57,0.43,0.57,3.63,2.04,1.59,1.22,0.9,0.9,0.0,321.97,321.97,74689.19,0.0,4724.11,1.0,282.99,287.91,300.74,304.78,293.15,293.15,281.85,24547.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13706.73,0.0,1849.3,2275.33,0.0,2484.54,1.0,1.0,0.0,3.0,1.0,0.0
18097200.0,297.11,297.15,293.15,0.0,0.0,289.09,0.89,0.7,0.64,297.2,297.15,293.15,0.0,0.0,289.09,0.81,0.51,0.49,297.13,297.15,293.15,0.0,0.0,289.09,0.68,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.09,0.68,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.09,0.68,0.3,1.39,291.09,291.15,302.15,297.74,299.96,297.13,289.09,1.0,0.74,0.57,0.57,0.43,0.57,3.63,2.04,1.59,1.22,0.9,0.9,0.0,320.99,320.96,74977.63,0.0,4722.16,1.0,282.95,287.88,300.76,304.79,293.15,293.15,281.85,24854.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13631.25,0.0,1850.58,2275.33,0.0,2492.82,1.0,1.0,0.0,3.0,1.0,0.0
18097500.0,297.1,297.15,293.15,0.0,0.0,289.0,0.89,0.7,0.63,297.19,297.15,293.15,0.0,0.0,289.0,0.81,0.52,0.5,297.13,297.15,293.15,0.0,0.0,289.0,0.68,0.3,0.22,297.09,297.15,293.15,0.0,0.0,289.0,0.68,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.0,0.68,0.3,1.39,291.0,291.15,302.26,297.79,300.01,297.13,288.99,1.0,0.74,0.57,0.57,0.43,0.57,3.63,2.04,1.6,1.22,0.89,0.89,0.0,319.64,319.59,76451.37,0.0,4717.37,1.0,282.72,287.77,300.82,304.98,293.15,293.15,281.55,25216.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14063.74,0.0,1852.09,2275.33,0.0,2523.48,1.0,1.0,0.0,3.0,1.0,0.0
18097800.0,297.11,297.15,293.15,0.0,0.0,289.27,0.89,0.69,0.62,297.2,297.15,293.15,0.0,0.0,289.27,0.82,0.53,0.5,297.13,297.15,293.15,0.0,0.0,289.27,0.68,0.3,0.22,297.09,297.15,293.15,0.0,0.0,289.27,0.68,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.27,0.68,0.3,1.39,291.27,291.15,302.4,297.85,300.09,297.14,289.27,1.0,0.73,0.57,0.57,0.43,0.57,3.63,2.03,1.6,1.22,0.91,0.91,0.0,317.66,317.65,73878.74,0.0,4697.55,1.0,283.22,288.06,300.82,304.72,293.15,293.15,282.15,24186.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13407.34,0.0,1847.79,2275.33,0.0,2402.17,1.0,1.0,0.0,3.0,1.0,0.0
18098100.0,297.1,297.15,293.15,0.0,0.0,289.1,0.89,0.68,0.62,297.19,297.15,293.15,0.0,0.0,289.1,0.82,0.53,0.51,297.13,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.22,297.09,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.1,291.15,302.57,297.91,300.18,297.13,289.11,1.0,0.73,0.57,0.57,0.43,0.57,3.63,2.03,1.6,1.21,0.89,0.89,0.0,315.51,315.44,75815.21,0.0,4684.21,1.0,282.9,287.87,300.89,304.88,293.15,293.15,281.85,25282.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13631.31,0.0,1852.37,2275.33,0.0,2474.07,1.0,1.0,0.0,3.0,1.0,0.0
18098400.0,297.12,297.15,293.15,0.0,0.0,289.19,0.89,0.67,0.61,297.21,297.15,293.15,0.0,0.0,289.19,0.83,0.54,0.52,297.14,297.15,293.15,0.0,0.0,289.19,0.68,0.3,0.22,297.1,297.15,293.15,0.0,0.0,289.19,0.68,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.19,0.68,0.3,1.39,291.19,291.15,302.77,297.98,300.3,297.15,289.19,1.0,0.73,0.57,0.57,0.43,0.57,3.63,2.03,1.6,1.21,0.91,0.91,0.0,312.97,312.94,75909.87,0.0,4682.26,1.0,282.96,287.95,300.99,305.07,293.15,293.15,281.85,24465.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13859.74,0.0,1848.96,2275.33,0.0,2443.12,1.0,1.0,0.0,3.0,1.0,0.0
18098700.0,297.11,297.15,293.15,0.0,0.0,289.1,0.88,0.66,0.6,297.2,297.15,293.15,0.0,0.0,289.1,0.83,0.55,0.53,297.14,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.22,297.1,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.1,291.15,302.98,298.04,300.41,297.14,289.1,1.0,0.73,0.57,0.57,0.43,0.57,3.64,2.03,1.6,1.21,0.9,0.9,0.0,310.25,310.21,77467.67,0.0,4666.48,1.0,282.73,287.84,301.06,305.25,293.15,293.15,281.55,24827.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14306.29,0.0,1850.47,2275.33,0.0,2468.6,1.0,1.0,0.0,3.0,1.0,0.0
18099000.0,297.1,297.15,293.15,0.0,0.0,289.09,0.88,0.66,0.6,297.2,297.15,293.15,0.0,0.0,289.09,0.84,0.56,0.54,297.14,297.15,293.15,0.0,0.0,289.09,0.69,0.3,0.22,297.11,297.15,293.15,0.0,0.0,289.09,0.69,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.39,291.09,291.15,303.19,298.11,300.53,297.14,289.09,1.0,0.73,0.57,0.57,0.43,0.57,3.64,2.03,1.61,1.21,0.89,0.89,0.0,307.26,307.19,77930.55,0.0,4650.03,1.0,282.69,287.82,301.13,305.31,293.15,293.15,281.55,25054.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14272.3,0.0,1851.42,2275.33,0.0,2475.03,1.0,1.0,0.0,3.0,1.0,0.0
18099300.0,297.11,297.15,293.15,0.0,0.0,289.22,0.88,0.65,0.59,297.21,297.15,293.15,0.0,0.0,289.22,0.85,0.57,0.55,297.14,297.15,293.15,0.0,0.0,289.22,0.69,0.3,0.22,297.11,297.15,293.15,0.0,0.0,289.22,0.69,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.22,0.69,0.3,1.38,291.22,291.15,303.4,298.17,300.64,297.14,289.23,1.0,0.73,0.57,0.57,0.43,0.57,3.64,2.03,1.61,1.21,0.91,0.91,0.0,304.04,303.98,76965.0,0.0,4635.18,1.0,282.92,287.95,301.15,305.2,293.15,293.15,281.85,24513.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13903.28,0.0,1849.16,2275.33,0.0,2429.7,1.0,1.0,0.0,3.0,1.0,0.0
18099600.0,297.09,297.15,293.15,0.0,0.0,288.99,0.88,0.64,0.58,297.2,297.15,293.15,0.0,0.0,288.99,0.85,0.58,0.56,297.14,297.15,293.15,0.0,0.0,288.99,0.69,0.3,0.22,297.11,297.15,293.15,0.0,0.0,288.99,0.69,0.3,0.29,296.57,297.15,293.15,0.0,0.0,288.99,0.69,0.3,1.38,290.99,291.15,303.61,298.23,300.75,297.14,288.99,1.0,0.73,0.57,0.57,0.43,0.57,3.64,2.03,1.61,1.21,0.89,0.89,0.0,300.72,300.62,79929.51,0.0,4618.48,1.0,282.42,287.68,301.25,305.55,293.15,293.15,281.25,25535.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14705.34,0.0,1853.42,2275.33,0.0,2513.81,1.0,1.0,0.0,3.0,1.0,0.0
18099900.0,297.12,297.15,293.15,0.0,0.0,289.21,0.88,0.64,0.58,297.21,297.15,293.15,0.0,0.0,289.21,0.86,0.59,0.56,297.15,297.15,293.15,0.0,0.0,289.21,0.69,0.3,0.22,297.12,297.15,293.15,0.0,0.0,289.21,0.69,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.21,0.69,0.3,1.38,291.21,291.15,303.79,298.27,300.86,297.15,289.21,1.0,0.73,0.57,0.57,0.43,0.57,3.64,2.03,1.61,1.21,0.91,0.91,0.0,297.01,296.98,78457.3,0.0,4599.54,1.0,282.74,287.91,301.29,305.53,293.15,293.15,281.55,24197.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14558.59,0.0,1847.84,2275.33,0.0,2429.93,1.0,1.0,0.0,3.0,1.0,0.0
18100200.0,297.1,297.15,293.15,0.0,0.0,289.18,0.88,0.63,0.57,297.2,297.15,293.15,0.0,0.0,289.18,0.87,0.6,0.57,297.15,297.15,293.15,0.0,0.0,289.17,0.69,0.3,0.22,297.12,297.15,293.15,0.0,0.0,289.17,0.69,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.17,0.69,0.3,1.38,291.18,291.15,303.95,298.31,300.94,297.14,289.18,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.03,1.61,1.2,0.9,0.9,0.0,293.31,293.24,78840.84,0.0,4573.95,1.0,282.69,287.86,301.29,305.48,293.15,293.15,281.55,24622.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14437.81,0.0,1849.61,2275.33,0.0,2443.77,1.0,1.0,0.0,3.0,1.0,0.0
18100500.0,297.11,297.15,293.15,0.0,0.0,289.09,0.88,0.62,0.56,297.2,297.15,293.15,0.0,0.0,289.09,0.87,0.61,0.58,297.15,297.15,293.15,0.0,0.0,289.09,0.7,0.3,0.22,297.13,297.15,293.15,0.0,0.0,289.09,0.7,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.09,0.7,0.3,1.38,291.09,291.15,304.07,298.34,301.01,297.15,289.08,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.03,1.61,1.2,0.89,0.89,0.0,289.35,289.28,80165.02,0.0,4547.28,1.0,282.47,287.76,301.36,305.7,293.15,293.15,281.25,24977.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14931.93,0.0,1851.1,2275.33,0.0,2473.46,1.0,1.0,0.0,3.0,1.0,0.0
18100800.0,297.11,297.15,293.15,0.0,0.0,289.05,0.88,0.61,0.56,297.19,297.15,293.15,0.0,0.0,289.05,0.88,0.62,0.59,297.15,297.15,293.15,0.0,0.0,289.05,0.7,0.3,0.22,297.13,297.15,293.15,0.0,0.0,289.05,0.7,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.05,0.7,0.3,1.38,291.05,291.15,304.15,298.36,301.05,297.15,289.05,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.02,1.61,1.2,0.89,0.89,0.0,285.32,285.23,80399.66,0.0,4520.66,1.0,282.43,287.72,301.38,305.71,293.15,293.15,281.25,25398.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14839.35,0.0,1852.85,2275.33,0.0,2488.85,1.0,1.0,0.0,3.0,1.0,0.0
18101100.0,297.1,297.15,293.15,0.0,0.0,289.16,0.88,0.6,0.55,297.19,297.15,293.15,0.0,0.0,289.16,0.88,0.62,0.59,297.14,297.15,293.15,0.0,0.0,289.15,0.7,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.15,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.15,0.7,0.3,1.38,291.16,291.15,304.19,298.37,301.07,297.14,289.16,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.02,1.61,1.2,0.9,0.9,0.0,282.09,282.02,79132.63,0.0,4492.53,1.0,282.65,287.83,301.35,305.53,293.15,293.15,281.55,25125.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14374.83,0.0,1851.71,2275.33,0.0,2451.68,1.0,1.0,0.0,3.0,1.0,0.0
18101400.0,297.11,297.15,293.15,0.0,0.0,289.19,0.87,0.6,0.54,297.19,297.15,293.15,0.0,0.0,289.19,0.89,0.63,0.6,297.14,297.15,293.15,0.0,0.0,289.19,0.7,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.19,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.19,0.7,0.3,1.38,291.19,291.15,304.21,298.37,301.08,297.14,289.2,1.0,0.72,0.57,0.57,0.43,0.57,3.63,2.02,1.61,1.2,0.9,0.9,0.0,279.72,279.68,78909.2,0.0,4472.47,1.0,282.69,287.87,301.36,305.55,293.15,293.15,281.55,24822.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14477.51,0.0,1850.45,2275.33,0.0,2433.24,1.0,1.0,0.0,3.0,1.0,0.0
18101700.0,297.12,297.15,293.15,0.0,0.0,289.1,0.87,0.59,0.54,297.2,297.15,293.15,0.0,0.0,289.1,0.89,0.64,0.61,297.15,297.15,293.15,0.0,0.0,289.1,0.7,0.3,0.22,297.13,297.15,293.15,0.0,0.0,289.1,0.7,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.1,0.7,0.3,1.38,291.1,291.15,304.21,298.37,301.08,297.15,289.1,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.02,1.62,1.2,0.9,0.9,0.0,278.34,278.32,80245.7,0.0,4480.7,1.0,282.47,287.76,301.41,305.79,293.15,293.15,281.25,24826.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14977.65,0.0,1850.46,2275.33,0.0,2480.17,1.0,1.0,0.0,3.0,1.0,0.0
18102000.0,297.11,297.15,293.15,0.0,0.0,289.05,0.87,0.58,0.53,297.18,297.15,293.15,0.0,0.0,289.05,0.9,0.64,0.61,297.15,297.15,293.15,0.0,0.0,289.05,0.7,0.3,0.22,297.13,297.15,293.15,0.0,0.0,289.05,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.05,0.7,0.3,1.38,291.05,291.15,304.2,298.37,301.07,297.14,289.05,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.02,1.62,1.2,0.89,0.89,0.0,277.67,277.63,80370.53,0.0,4470.22,1.0,282.43,287.72,301.39,305.72,293.15,293.15,281.25,25320.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14841.77,0.0,1852.53,2275.33,0.0,2489.93,1.0,1.0,0.0,3.0,1.0,0.0
18102300.0,297.11,297.15,293.15,0.0,0.0,289.15,0.87,0.58,0.52,297.18,297.15,293.15,0.0,0.0,289.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,289.15,0.7,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.15,0.7,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.15,0.7,0.3,1.38,291.15,291.15,304.18,298.37,301.06,297.14,289.15,1.0,0.72,0.57,0.57,0.43,0.57,3.63,2.02,1.62,1.2,0.9,0.9,0.0,277.43,277.41,79053.96,0.0,4461.18,1.0,282.65,287.83,301.35,305.53,293.15,293.15,281.55,25097.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14363.47,0.0,1851.6,2275.33,0.0,2453.06,1.0,1.0,0.0,3.0,1.0,0.0
18102600.0,297.11,297.15,293.15,0.0,0.0,289.18,0.86,0.57,0.52,297.18,297.15,293.15,0.0,0.0,289.18,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,289.18,0.7,0.3,0.22,297.13,297.15,293.15,0.0,0.0,289.18,0.7,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.18,0.7,0.3,1.38,291.18,291.15,304.15,298.36,301.04,297.14,289.18,1.0,0.72,0.57,0.57,0.43,0.57,3.63,2.02,1.62,1.2,0.9,0.9,0.0,277.56,277.57,78797.3,0.0,4458.32,1.0,282.69,287.86,301.34,305.54,293.15,293.15,281.55,24843.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14456.2,0.0,1850.53,2275.33,0.0,2435.61,1.0,1.0,0.0,3.0,1.0,0.0
18102900.0,297.12,297.15,293.15,0.0,0.0,289.09,0.86,0.57,0.52,297.19,297.15,293.15,0.0,0.0,289.09,0.9,0.66,0.63,297.17,297.15,293.15,0.0,0.0,289.09,0.71,0.3,0.22,297.14,297.15,293.15,0.0,0.0,289.09,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.09,0.7,0.3,1.38,291.09,291.15,304.12,298.36,301.03,297.15,289.08,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.02,1.62,1.2,0.9,0.9,0.0,278.23,278.26,80125.74,0.0,4484.09,1.0,282.47,287.76,301.39,305.76,293.15,293.15,281.25,24883.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14950.9,0.0,1850.7,2275.33,0.0,2483.09,1.0,1.0,0.0,3.0,1.0,0.0
18103200.0,297.11,297.15,293.15,0.0,0.0,289.04,0.86,0.56,0.51,297.17,297.15,293.15,0.0,0.0,289.04,0.91,0.66,0.63,297.16,297.15,293.15,0.0,0.0,289.04,0.71,0.31,0.22,297.13,297.15,293.15,0.0,0.0,289.04,0.7,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.04,0.7,0.3,1.38,291.04,291.15,304.1,298.35,301.01,297.14,289.04,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.02,1.62,1.2,0.89,0.89,0.0,279.23,279.23,80257.22,0.0,4488.21,1.0,282.42,287.71,301.37,305.69,293.15,293.15,281.25,25413.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14814.32,0.0,1852.91,2275.33,0.0,2492.89,1.0,1.0,0.0,3.0,1.0,0.0
18103500.0,297.11,297.15,293.15,0.0,0.0,289.14,0.85,0.55,0.5,297.17,297.15,293.15,0.0,0.0,289.14,0.91,0.67,0.63,297.16,297.15,293.15,0.0,0.0,289.14,0.71,0.31,0.22,297.13,297.15,293.15,0.0,0.0,289.14,0.7,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.14,0.7,0.3,1.38,291.14,291.15,304.09,298.35,301.0,297.14,289.15,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.02,1.62,1.2,0.9,0.9,0.0,280.34,280.35,78965.55,0.0,4491.92,1.0,282.65,287.82,301.33,305.5,293.15,293.15,281.55,25200.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14341.17,0.0,1852.02,2275.33,0.0,2455.24,1.0,1.0,0.0,3.0,1.0,0.0
18103800.0,297.13,297.15,293.15,0.0,0.0,289.2,0.85,0.55,0.5,297.19,297.15,293.15,0.0,0.0,289.2,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,289.2,0.71,0.31,0.22,297.14,297.15,293.15,0.0,0.0,289.2,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.2,0.7,0.3,1.38,291.2,291.15,304.09,298.35,301.01,297.16,289.2,1.0,0.72,0.57,0.57,0.43,0.57,3.65,2.02,1.63,1.2,0.91,0.91,0.0,281.67,281.74,78834.1,0.0,4523.1,1.0,282.7,287.88,301.37,305.61,293.15,293.15,281.55,24451.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14518.4,0.0,1848.9,2275.33,0.0,2442.97,1.0,1.0,0.0,3.0,1.0,0.0
18104100.0,297.12,297.15,293.15,0.0,0.0,289.09,0.85,0.55,0.5,297.17,297.15,293.15,0.0,0.0,289.09,0.91,0.68,0.64,297.17,297.15,293.15,0.0,0.0,289.09,0.71,0.32,0.23,297.13,297.15,293.15,0.0,0.0,289.09,0.7,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.09,0.7,0.3,1.38,291.09,291.15,304.11,298.35,301.01,297.15,289.08,1.0,0.72,0.57,0.57,0.43,0.57,3.65,2.02,1.63,1.2,0.89,0.89,0.0,283.28,283.33,80140.45,0.0,4538.4,1.0,282.47,287.75,301.37,305.71,293.15,293.15,281.25,24948.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14933.44,0.0,1850.97,2275.33,0.0,2475.83,1.0,1.0,0.0,3.0,1.0,0.0
18104400.0,297.12,297.15,293.15,0.0,0.0,289.05,0.84,0.54,0.49,297.16,297.15,293.15,0.0,0.0,289.05,0.91,0.68,0.65,297.17,297.15,293.15,0.0,0.0,289.05,0.71,0.32,0.23,297.13,297.15,293.15,0.0,0.0,289.05,0.7,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.05,0.7,0.3,1.38,291.05,291.15,304.15,298.36,301.03,297.15,289.05,1.0,0.72,0.57,0.57,0.43,0.57,3.65,2.02,1.63,1.2,0.89,0.89,0.0,284.92,284.94,80352.28,0.0,4551.07,1.0,282.43,287.72,301.38,305.71,293.15,293.15,281.25,25387.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14832.59,0.0,1852.8,2275.33,0.0,2488.44,1.0,1.0,0.0,3.0,1.0,0.0
18104700.0,297.13,297.15,293.15,0.0,0.0,289.17,0.84,0.54,0.49,297.18,297.15,293.15,0.0,0.0,289.17,0.91,0.68,0.65,297.19,297.15,293.15,0.0,0.0,289.17,0.72,0.33,0.23,297.15,297.15,293.15,0.0,0.0,289.17,0.7,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.17,0.7,0.3,1.38,291.17,291.15,304.21,298.37,301.07,297.17,289.18,1.0,0.72,0.57,0.57,0.43,0.57,3.66,2.03,1.63,1.2,0.9,0.9,0.0,286.66,286.75,79268.37,0.0,4588.78,1.0,282.65,287.84,301.35,305.54,293.15,293.15,281.55,25005.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14394.58,0.0,1851.21,2275.33,0.0,2451.43,1.0,1.0,0.0,3.0,1.0,0.0
18105000.0,297.14,297.15,293.15,0.0,0.0,289.24,0.84,0.54,0.49,297.19,297.15,293.15,0.0,0.0,289.24,0.91,0.69,0.66,297.2,297.15,293.15,0.0,0.0,289.24,0.72,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.24,0.7,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.24,0.7,0.3,1.38,291.24,291.15,304.28,298.39,301.11,297.17,289.24,1.0,0.73,0.56,0.56,0.44,0.56,3.68,2.03,1.64,1.2,0.91,0.91,0.0,288.77,288.91,79283.23,0.0,4646.27,1.0,282.7,287.9,301.37,305.58,293.15,293.15,281.55,24516.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14535.07,0.0,1849.17,2275.33,0.0,2435.64,1.0,1.0,0.0,3.0,1.0,0.0
18105300.0,297.15,297.15,293.15,0.0,0.0,289.16,0.84,0.54,0.49,297.19,297.15,293.15,0.0,0.0,289.16,0.91,0.7,0.66,297.21,297.15,293.15,0.0,0.0,289.16,0.73,0.35,0.25,297.16,297.15,293.15,0.0,0.0,289.16,0.7,0.3,0.3,296.57,297.15,293.15,0.0,0.0,289.16,0.7,0.3,1.38,291.16,291.15,304.36,298.4,301.15,297.18,289.15,1.0,0.73,0.56,0.56,0.44,0.56,3.69,2.04,1.66,1.2,0.9,0.9,0.0,291.25,291.41,80766.16,0.0,4712.3,1.0,282.47,287.8,301.42,305.8,293.15,293.15,281.25,24633.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15048.49,0.0,1849.66,2275.33,0.0,2473.46,1.0,1.0,0.0,3.0,1.0,0.0
18105600.0,297.14,297.15,293.15,0.0,0.0,289.14,0.84,0.53,0.49,297.18,297.15,293.15,0.0,0.0,289.14,0.92,0.7,0.67,297.21,297.15,293.15,0.0,0.0,289.14,0.73,0.36,0.25,297.16,297.15,293.15,0.0,0.0,289.14,0.7,0.31,0.3,296.57,297.15,293.15,0.0,0.0,289.14,0.7,0.3,1.38,291.14,291.15,304.45,298.42,301.19,297.17,289.14,1.0,0.73,0.56,0.56,0.44,0.56,3.71,2.04,1.67,1.2,0.9,0.9,0.0,294.04,294.17,81191.13,0.0,4779.16,1.0,282.44,287.77,301.44,305.81,293.15,293.15,281.25,24736.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14982.52,0.0,1850.09,2275.33,0.0,2492.26,1.0,1.0,0.0,3.0,1.0,0.0
18105900.0,297.13,297.15,293.15,0.0,0.0,289.25,0.83,0.53,0.48,297.17,297.15,293.15,0.0,0.0,289.25,0.92,0.71,0.67,297.2,297.15,293.15,0.0,0.0,289.25,0.74,0.37,0.26,297.16,297.15,293.15,0.0,0.0,289.25,0.7,0.31,0.3,296.56,297.15,293.15,0.0,0.0,289.25,0.69,0.3,1.38,291.25,291.15,304.54,298.43,301.23,297.16,289.26,1.0,0.74,0.56,0.56,0.44,0.56,3.72,2.04,1.67,1.2,0.91,0.91,0.0,296.79,296.9,80003.62,0.0,4815.6,1.0,282.66,287.89,301.4,305.6,293.15,293.15,281.55,24520.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14510.78,0.0,1849.19,2275.33,0.0,2446.91,1.0,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,289.02,0.83,0.53,0.48,297.17,297.15,293.15,0.0,0.0,289.02,0.92,0.71,0.68,297.2,297.15,293.15,0.0,0.0,289.02,0.74,0.38,0.27,297.16,297.15,293.15,0.0,0.0,289.02,0.7,0.31,0.3,296.56,297.15,293.15,0.0,0.0,289.02,0.69,0.3,1.38,291.02,291.15,304.63,298.45,301.27,297.16,289.02,1.0,0.74,0.56,0.56,0.44,0.56,3.73,2.05,1.69,1.2,0.89,0.89,0.0,299.67,299.74,82942.42,0.0,4876.24,1.0,282.16,287.62,301.47,305.95,293.15,293.15,280.95,25450.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15370.47,0.0,1853.07,2275.33,0.0,2542.12,1.0,1.0,0.0,3.0,1.0,0.0
18106500.0,297.12,297.15,293.15,0.0,0.0,289.13,0.83,0.52,0.48,297.16,297.15,293.15,0.0,0.0,289.13,0.91,0.71,0.68,297.2,297.15,293.15,0.0,0.0,289.13,0.75,0.38,0.27,297.15,297.15,293.15,0.0,0.0,289.13,0.7,0.31,0.3,296.55,297.15,293.15,0.0,0.0,289.13,0.69,0.3,1.38,291.13,291.15,304.73,298.46,301.31,297.16,289.14,1.0,0.74,0.56,0.56,0.44,0.56,3.74,2.05,1.69,1.2,0.9,0.9,0.0,302.33,302.39,81734.1,0.0,4908.39,1.0,282.38,287.74,301.44,305.76,293.15,293.15,281.25,25198.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14883.35,0.0,1852.02,2275.33,0.0,2499.35,1.0,1.0,0.0,3.0,1.0,0.0
18106800.0,297.14,297.15,293.15,0.0,0.0,289.21,0.83,0.52,0.48,297.18,297.15,293.15,0.0,0.0,289.21,0.92,0.72,0.68,297.22,297.15,293.15,0.0,0.0,289.21,0.75,0.4,0.28,297.16,297.15,293.15,0.0,0.0,289.21,0.7,0.31,0.3,296.56,297.15,293.15,0.0,0.0,289.21,0.69,0.3,1.38,291.21,291.15,304.82,298.48,301.36,297.18,289.21,1.0,0.74,0.56,0.56,0.44,0.56,3.75,2.05,1.7,1.2,0.91,0.91,0.0,304.92,305.06,81710.02,0.0,4975.73,1.0,282.44,287.81,301.5,305.89,293.15,293.15,281.25,24387.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15089.14,0.0,1848.63,2275.33,0.0,2487.17,1.0,1.0,0.0,3.0,1.0,0.0
18107100.0,297.13,297.15,293.15,0.0,0.0,289.11,0.82,0.52,0.47,297.17,297.15,293.15,0.0,0.0,289.11,0.91,0.72,0.69,297.21,297.15,293.15,0.0,0.0,289.11,0.76,0.41,0.29,297.16,297.15,293.15,0.0,0.0,289.11,0.7,0.31,0.3,296.55,297.15,293.15,0.0,0.0,289.11,0.69,0.3,1.38,291.11,291.15,304.91,298.49,301.4,297.17,289.1,1.0,0.75,0.56,0.56,0.44,0.56,3.76,2.05,1.71,1.2,0.9,0.9,0.0,307.63,307.74,83117.59,0.0,5023.71,1.0,282.21,287.69,301.51,306.01,293.15,293.15,280.95,24776.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15555.67,0.0,1850.25,2275.33,0.0,2520.0,1.0,1.0,0.0,3.0,1.0,0.0
18107400.0,297.13,297.15,293.15,0.0,0.0,289.08,0.82,0.51,0.47,297.16,297.15,293.15,0.0,0.0,289.08,0.91,0.72,0.69,297.21,297.15,293.15,0.0,0.0,289.08,0.76,0.42,0.3,297.16,297.15,293.15,0.0,0.0,289.08,0.7,0.31,0.3,296.55,297.15,293.15,0.0,0.0,289.08,0.69,0.3,1.38,291.08,291.15,305.0,298.5,301.43,297.16,289.08,1.0,0.75,0.56,0.56,0.44,0.56,3.77,2.05,1.72,1.2,0.89,0.89,0.0,310.2,310.28,83395.24,0.0,5067.86,1.0,282.17,287.65,301.52,306.01,293.15,293.15,280.95,25084.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15463.59,0.0,1851.54,2275.33,0.0,2534.22,1.0,1.0,0.0,3.0,1.0,0.0
18107700.0,297.13,297.15,293.15,0.0,0.0,289.2,0.82,0.51,0.47,297.16,297.15,293.15,0.0,0.0,289.2,0.91,0.72,0.69,297.22,297.15,293.15,0.0,0.0,289.2,0.77,0.43,0.3,297.16,297.15,293.15,0.0,0.0,289.19,0.7,0.31,0.31,296.55,297.15,293.15,0.0,0.0,289.19,0.69,0.3,1.38,291.2,291.15,305.08,298.51,301.47,297.16,289.2,1.0,0.75,0.56,0.56,0.44,0.56,3.78,2.05,1.73,1.2,0.91,0.91,0.0,312.62,312.71,82224.53,0.0,5113.71,1.0,282.39,287.77,301.49,305.84,293.15,293.15,281.25,24673.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14980.61,0.0,1849.82,2275.33,0.0,2499.53,1.0,1.0,0.0,3.0,1.0,0.0
18108000.0,297.14,297.15,293.15,0.0,0.0,289.25,0.81,0.51,0.46,297.16,297.15,293.15,0.0,0.0,289.25,0.91,0.73,0.69,297.23,297.15,293.15,0.0,0.0,289.25,0.78,0.44,0.31,297.16,297.15,293.15,0.0,0.0,289.25,0.7,0.32,0.31,296.55,297.15,293.15,0.0,0.0,289.25,0.69,0.3,1.39,291.25,291.15,305.15,298.52,301.5,297.17,289.25,1.0,0.75,0.56,0.56,0.44,0.56,3.8,2.05,1.74,1.19,0.91,0.91,0.0,314.95,315.08,82131.16,0.0,5167.31,1.0,282.43,287.82,301.5,305.87,293.15,293.15,281.25,24212.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15107.83,0.0,1847.9,2275.33,0.0,2484.21,1.0,1.0,0.0,3.0,1.0,0.0
18108300.0,297.12,297.15,293.15,0.0,0.0,289.06,0.81,0.5,0.46,297.14,297.15,293.15,0.0,0.0,289.06,0.91,0.73,0.69,297.21,297.15,293.15,0.0,0.0,289.06,0.78,0.45,0.32,297.15,297.15,293.15,0.0,0.0,289.06,0.7,0.32,0.31,296.54,297.15,293.15,0.0,0.0,289.06,0.69,0.3,1.39,291.06,291.15,305.21,298.52,301.51,297.15,289.07,1.0,0.76,0.55,0.55,0.45,0.55,3.8,2.05,1.75,1.19,0.89,0.89,0.0,317.3,317.32,83844.2,0.0,5202.48,1.0,282.11,287.61,301.5,305.95,293.15,293.15,280.95,25470.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15338.06,0.0,1853.15,2275.33,0.0,2548.33,1.0,1.0,0.0,3.0,1.0,0.0
18108600.0,297.13,297.15,293.15,0.0,0.0,289.13,0.81,0.5,0.46,297.16,297.15,293.15,0.0,0.0,289.13,0.91,0.73,0.69,297.23,297.15,293.15,0.0,0.0,289.13,0.79,0.47,0.33,297.16,297.15,293.15,0.0,0.0,289.13,0.7,0.32,0.31,296.55,297.15,293.15,0.0,0.0,289.13,0.68,0.3,1.39,291.13,291.15,305.26,298.53,301.53,297.17,289.13,1.0,0.76,0.55,0.55,0.45,0.55,3.82,2.05,1.76,1.19,0.9,0.9,0.0,319.26,319.36,83663.95,0.0,5251.11,1.0,282.17,287.67,301.54,306.05,293.15,293.15,280.95,24904.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15518.53,0.0,1850.79,2275.33,0.0,2532.95,1.0,1.0,0.0,3.0,1.0,0.0
18108900.0,297.13,297.15,293.15,0.0,0.0,289.03,0.81,0.5,0.46,297.16,297.15,293.15,0.0,0.0,289.03,0.91,0.73,0.7,297.23,297.15,293.15,0.0,0.0,289.03,0.8,0.48,0.34,297.16,297.15,293.15,0.0,0.0,289.03,0.7,0.32,0.31,296.55,297.15,293.15,0.0,0.0,289.03,0.68,0.3,1.39,291.03,291.15,305.29,298.53,301.54,297.17,289.02,1.0,0.76,0.55,0.55,0.45,0.55,3.83,2.06,1.77,1.19,0.89,0.89,0.0,321.35,321.43,85081.8,0.0,5311.1,1.0,281.94,287.55,301.56,306.2,293.15,293.15,280.65,25202.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16024.27,0.0,1852.03,2275.33,0.0,2574.53,1.0,1.0,0.0,3.0,1.0,0.0
18109200.0,297.14,297.15,293.15,0.0,0.0,289.28,0.8,0.49,0.45,297.16,297.15,293.15,0.0,0.0,289.28,0.91,0.73,0.69,297.24,297.15,293.15,0.0,0.0,289.28,0.8,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.28,0.7,0.32,0.31,296.54,297.15,293.15,0.0,0.0,289.28,0.68,0.3,1.39,291.28,291.15,305.32,298.53,301.55,297.17,289.28,1.0,0.76,0.55,0.55,0.45,0.55,3.84,2.06,1.78,1.19,0.91,0.91,0.0,323.14,323.28,82277.66,0.0,5346.36,1.0,282.43,287.83,301.51,305.87,293.15,293.15,281.25,24214.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15129.21,0.0,1847.91,2275.33,0.0,2481.56,1.0,1.0,0.0,3.0,1.0,0.0
18109500.0,297.12,297.15,293.15,0.0,0.0,289.1,0.8,0.49,0.45,297.14,297.15,293.15,0.0,0.0,289.1,0.91,0.73,0.7,297.23,297.15,293.15,0.0,0.0,289.1,0.81,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.09,0.7,0.32,0.31,296.54,297.15,293.15,0.0,0.0,289.09,0.68,0.3,1.39,291.1,291.15,305.33,298.52,301.54,297.16,289.1,1.0,0.77,0.55,0.55,0.45,0.55,3.85,2.06,1.79,1.19,0.89,0.89,0.0,325.04,325.08,84030.25,0.0,5391.99,1.0,282.12,287.62,301.51,305.96,293.15,293.15,280.95,25370.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15366.86,0.0,1852.74,2275.33,0.0,2553.33,1.0,1.0,0.0,3.0,1.0,0.0
18109800.0,297.14,297.15,293.15,0.0,0.0,289.16,0.8,0.49,0.45,297.16,297.15,293.15,0.0,0.0,289.16,0.91,0.73,0.7,297.25,297.15,293.15,0.0,0.0,289.16,0.82,0.53,0.37,297.16,297.15,293.15,0.0,0.0,289.16,0.7,0.32,0.31,296.55,297.15,293.15,0.0,0.0,289.16,0.68,0.3,1.39,291.16,291.15,305.33,298.52,301.53,297.18,289.16,1.0,0.77,0.55,0.55,0.45,0.55,3.86,2.06,1.81,1.19,0.9,0.9,0.0,326.65,326.76,83870.86,0.0,5450.96,1.0,282.17,287.68,301.54,306.06,293.15,293.15,280.95,24736.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15547.7,0.0,1850.09,2275.33,0.0,2539.94,1.0,1.0,0.0,3.0,1.0,0.0
18110100.0,297.13,297.15,293.15,0.0,0.0,289.25,0.8,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.26,0.91,0.73,0.7,297.24,297.15,293.15,0.0,0.0,289.26,0.83,0.54,0.38,297.15,297.15,293.15,0.0,0.0,289.25,0.7,0.32,0.31,296.54,297.15,293.15,0.0,0.0,289.25,0.68,0.3,1.39,291.26,291.15,305.33,298.52,301.51,297.17,289.26,1.0,0.77,0.55,0.55,0.45,0.55,3.87,2.06,1.82,1.18,0.91,0.91,0.0,328.18,328.28,82571.58,0.0,5484.39,1.0,282.39,287.79,301.49,305.83,293.15,293.15,281.25,24554.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15020.02,0.0,1849.33,2275.33,0.0,2500.89,1.0,1.0,0.0,3.0,1.0,0.0
18110400.0,297.13,297.15,293.15,0.0,0.0,289.02,0.79,0.48,0.44,297.14,297.15,293.15,0.0,0.0,289.02,0.91,0.73,0.7,297.24,297.15,293.15,0.0,0.0,289.02,0.83,0.56,0.4,297.15,297.15,293.15,0.0,0.0,289.02,0.7,0.32,0.32,296.54,297.15,293.15,0.0,0.0,289.02,0.68,0.3,1.39,291.02,291.15,305.31,298.52,301.49,297.17,289.02,1.0,0.77,0.55,0.55,0.45,0.55,3.89,2.06,1.83,1.18,0.89,0.89,0.0,329.72,329.76,85451.13,0.0,5541.58,1.0,281.89,287.52,301.54,306.16,293.15,293.15,280.65,25553.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15918.94,0.0,1853.5,2275.33,0.0,2594.76,1.0,1.0,0.0,3.0,1.0,0.0
18110700.0,297.14,297.15,293.15,0.0,0.0,289.21,0.79,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.21,0.91,0.73,0.7,297.25,297.15,293.15,0.0,0.0,289.21,0.84,0.58,0.41,297.16,297.15,293.15,0.0,0.0,289.21,0.7,0.33,0.32,296.54,297.15,293.15,0.0,0.0,289.21,0.68,0.3,1.39,291.21,291.15,305.28,298.52,301.47,297.18,289.2,1.0,0.77,0.55,0.55,0.45,0.55,3.9,2.06,1.84,1.18,0.91,0.91,0.0,330.89,331.02,83771.98,0.0,5587.49,1.0,282.21,287.73,301.54,306.07,293.15,293.15,280.95,24325.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15668.48,0.0,1848.37,2275.33,0.0,2526.91,1.0,1.0,0.0,3.0,1.0,0.0
18111000.0,297.13,297.15,293.15,0.0,0.0,289.16,0.79,0.48,0.43,297.14,297.15,293.15,0.0,0.0,289.16,0.91,0.73,0.69,297.24,297.15,293.15,0.0,0.0,289.16,0.85,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.16,0.7,0.33,0.32,296.53,297.15,293.15,0.0,0.0,289.16,0.68,0.3,1.39,291.16,291.15,305.25,298.52,301.43,297.16,289.16,1.0,0.78,0.55,0.55,0.45,0.55,3.91,2.06,1.85,1.18,0.9,0.9,0.0,332.1,332.15,84013.82,0.0,5617.55,1.0,282.16,287.68,301.5,305.97,293.15,293.15,280.95,24844.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15498.48,0.0,1850.54,2275.33,0.0,2543.79,1.0,1.0,0.0,3.0,1.0,0.0
18111300.0,297.13,297.15,293.15,0.0,0.0,289.07,0.79,0.47,0.43,297.14,297.15,293.15,0.0,0.0,289.07,0.91,0.73,0.69,297.25,297.15,293.15,0.0,0.0,289.07,0.85,0.61,0.43,297.16,297.15,293.15,0.0,0.0,289.07,0.7,0.33,0.32,296.54,297.15,293.15,0.0,0.0,289.07,0.68,0.3,1.39,291.07,291.15,305.2,298.52,301.4,297.17,289.06,1.0,0.78,0.54,0.54,0.46,0.54,3.92,2.06,1.86,1.18,0.89,0.89,0.0,333.08,333.14,85395.06,0.0,5670.07,1.0,281.94,287.57,301.55,306.2,293.15,293.15,280.65,24940.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16066.92,0.0,1850.94,2275.33,0.0,2584.32,1.0,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,289.02,0.79,0.47,0.43,297.12,297.15,293.15,0.0,0.0,289.02,0.9,0.72,0.69,297.23,297.15,293.15,0.0,0.0,289.02,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,289.02,0.7,0.33,0.32,296.53,297.15,293.15,0.0,0.0,289.02,0.68,0.3,1.39,291.02,291.15,305.15,298.52,301.36,297.16,289.02,1.0,0.78,0.54,0.54,0.46,0.54,3.92,2.06,1.87,1.17,0.89,0.89,0.0,333.81,333.8,85524.04,0.0,5680.4,1.0,281.89,287.53,301.53,306.15,293.15,293.15,280.65,25516.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15925.93,0.0,1853.35,2275.33,0.0,2591.77,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,297.14,297.15,293.15,0.0,0.0,289.21,0.78,0.47,0.43,297.14,297.15,293.15,0.0,0.0,289.21,0.9,0.72,0.69,297.25,297.15,293.15,0.0,0.0,289.21,0.87,0.64,0.45,297.16,297.15,293.15,0.0,0.0,289.21,0.7,0.33,0.32,296.54,297.15,293.15,0.0,0.0,289.21,0.68,0.3,1.39,291.21,291.15,305.02,298.52,301.29,297.17,289.21,1.0,0.78,0.54,0.54,0.46,0.54,3.93,2.05,1.87,1.17,0.91,0.91,0.0,334.08,334.17,83848.52,0.0,5707.43,1.0,282.21,287.73,301.54,306.08,293.15,293.15,280.95,24307.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15683.94,0.0,1848.3,2275.33,0.0,2524.79,1.0,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,289.15,0.78,0.46,0.42,297.12,297.15,293.15,0.0,0.0,289.15,0.9,0.72,0.68,297.24,297.15,293.15,0.0,0.0,289.15,0.88,0.66,0.46,297.15,297.15,293.15,0.0,0.0,289.15,0.7,0.33,0.32,296.53,297.15,293.15,0.0,0.0,289.15,0.68,0.3,1.39,291.15,291.15,304.78,298.53,301.15,297.16,289.15,1.0,0.78,0.54,0.54,0.46,0.54,3.93,2.05,1.88,1.17,0.9,0.9,0.0,334.31,334.32,84103.46,0.0,5716.63,1.0,282.16,287.68,301.52,305.99,293.15,293.15,280.95,24878.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15520.88,0.0,1850.68,2275.33,0.0,2539.46,1.0,1.0,0.0,3.0,1.0,0.0
18112500.0,297.13,297.15,293.15,0.0,0.0,289.04,0.78,0.46,0.42,297.13,297.15,293.15,0.0,0.0,289.04,0.9,0.71,0.68,297.24,297.15,293.15,0.0,0.0,289.04,0.88,0.68,0.48,297.15,297.15,293.15,0.0,0.0,289.05,0.7,0.33,0.32,296.53,297.15,293.15,0.0,0.0,289.05,0.68,0.3,1.39,291.04,291.15,304.43,298.54,300.96,297.16,289.04,1.0,0.78,0.54,0.54,0.46,0.54,3.94,2.05,1.89,1.16,0.89,0.89,0.0,334.24,334.24,85461.85,0.0,5742.95,1.0,281.94,287.58,301.57,306.23,293.15,293.15,280.65,25099.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16089.01,0.0,1851.6,2275.33,0.0,2579.31,1.0,1.0,0.0,3.0,1.0,0.0
18112800.0,297.13,297.15,293.15,0.0,0.0,289.26,0.78,0.45,0.42,297.12,297.15,293.15,0.0,0.0,289.26,0.9,0.71,0.67,297.24,297.15,293.15,0.0,0.0,289.26,0.89,0.69,0.49,297.15,297.15,293.15,0.0,0.0,289.26,0.7,0.33,0.32,296.52,297.15,293.15,0.0,0.0,289.26,0.68,0.3,1.39,291.26,291.15,304.01,298.53,300.73,297.16,289.26,1.0,0.78,0.54,0.54,0.46,0.54,3.94,2.05,1.89,1.16,0.91,0.91,0.0,333.71,333.74,82533.56,0.0,5729.61,1.0,282.44,287.85,301.51,305.9,293.15,293.15,281.25,24264.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15169.21,0.0,1848.12,2275.33,0.0,2489.03,1.0,1.0,0.0,3.0,1.0,0.0
18113100.0,297.13,297.15,293.15,0.0,0.0,289.14,0.78,0.45,0.41,297.12,297.15,293.15,0.0,0.0,289.14,0.9,0.7,0.67,297.24,297.15,293.15,0.0,0.0,289.14,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,289.14,0.7,0.32,0.32,296.53,297.15,293.15,0.0,0.0,289.14,0.68,0.3,1.39,291.14,291.15,303.55,298.51,300.49,297.16,289.14,1.0,0.78,0.54,0.54,0.46,0.54,3.94,2.04,1.9,1.16,0.9,0.9,0.0,333.01,333.02,83769.81,0.0,5735.29,1.0,282.21,287.73,301.54,306.08,293.15,293.15,280.95,24590.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15667.12,0.0,1849.48,2275.33,0.0,2535.91,1.0,1.0,0.0,3.0,1.0,0.0
18113400.0,297.12,297.15,293.15,0.0,0.0,289.07,0.77,0.45,0.41,297.11,297.15,293.15,0.0,0.0,289.07,0.89,0.69,0.66,297.22,297.15,293.15,0.0,0.0,289.07,0.9,0.72,0.51,297.14,297.15,293.15,0.0,0.0,289.07,0.7,0.32,0.31,296.52,297.15,293.15,0.0,0.0,289.07,0.68,0.3,1.39,291.07,291.15,303.07,298.48,300.23,297.15,289.07,1.0,0.78,0.54,0.54,0.46,0.54,3.94,2.04,1.9,1.15,0.89,0.89,0.0,333.09,333.05,83782.87,0.0,5726.24,1.0,282.17,287.68,301.5,306.02,293.15,293.15,280.95,25111.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15509.71,0.0,1851.65,2275.33,0.0,2561.07,1.0,1.0,0.0,3.0,1.0,0.0
18113700.0,297.11,297.15,293.15,0.0,0.0,289.12,0.77,0.44,0.4,297.1,297.15,293.15,0.0,0.0,289.12,0.89,0.69,0.66,297.21,297.15,293.15,0.0,0.0,289.12,0.91,0.73,0.51,297.13,297.15,293.15,0.0,0.0,289.12,0.7,0.32,0.31,296.51,297.15,293.15,0.0,0.0,289.12,0.68,0.3,1.39,291.12,291.15,302.59,298.43,299.97,297.14,289.12,1.0,0.78,0.54,0.54,0.46,0.54,3.93,2.03,1.89,1.15,0.9,0.9,0.0,333.92,333.86,82179.11,0.0,5700.44,1.0,282.39,287.77,301.41,305.77,293.15,293.15,281.25,25125.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14932.27,0.0,1851.71,2275.33,0.0,2535.83,1.0,1.0,0.0,3.0,1.0,0.0
18114000.0,297.12,297.15,293.15,0.0,0.0,289.13,0.77,0.43,0.4,297.11,297.15,293.15,0.0,0.0,289.13,0.88,0.68,0.65,297.22,297.15,293.15,0.0,0.0,289.13,0.91,0.74,0.52,297.14,297.15,293.15,0.0,0.0,289.13,0.69,0.32,0.31,296.52,297.15,293.15,0.0,0.0,289.13,0.68,0.3,1.39,291.13,291.15,302.14,298.37,299.74,297.15,289.13,1.0,0.78,0.54,0.54,0.46,0.54,3.92,2.03,1.89,1.15,0.9,0.9,0.0,335.37,335.36,81662.24,0.0,5695.94,1.0,282.44,287.81,301.39,305.8,293.15,293.15,281.25,24775.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15026.52,0.0,1850.25,2275.33,0.0,2533.05,1.0,1.0,0.0,3.0,1.0,0.0
18114300.0,297.11,297.15,293.15,0.0,0.0,289.17,0.76,0.43,0.39,297.09,297.15,293.15,0.0,0.0,289.17,0.88,0.67,0.64,297.2,297.15,293.15,0.0,0.0,289.17,0.91,0.75,0.53,297.13,297.15,293.15,0.0,0.0,289.17,0.69,0.31,0.31,296.5,297.15,293.15,0.0,0.0,289.17,0.68,0.3,1.39,291.17,291.15,301.74,298.31,299.53,297.13,289.18,1.0,0.78,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.9,0.9,0.0,337.3,337.27,79924.16,0.0,5650.22,1.0,282.66,287.89,301.28,305.49,293.15,293.15,281.55,25010.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14439.13,0.0,1851.23,2275.33,0.0,2499.05,1.0,1.0,0.0,3.0,1.0,0.0
18114600.0,297.12,297.15,293.15,0.0,0.0,289.17,0.75,0.42,0.39,297.1,297.15,293.15,0.0,0.0,289.17,0.87,0.66,0.63,297.2,297.15,293.15,0.0,0.0,289.17,0.91,0.76,0.53,297.13,297.15,293.15,0.0,0.0,289.17,0.68,0.31,0.3,296.5,297.15,293.15,0.0,0.0,289.17,0.68,0.3,1.39,291.17,291.15,301.43,298.26,299.37,297.14,289.17,1.0,0.78,0.54,0.54,0.46,0.54,3.89,2.02,1.88,1.14,0.9,0.9,0.0,339.56,339.55,79402.2,0.0,5627.42,1.0,282.7,287.91,301.24,305.47,293.15,293.15,281.55,24908.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14484.91,0.0,1850.8,2275.33,0.0,2493.6,1.0,1.0,0.0,3.0,1.0,0.0
18114900.0,297.12,297.15,293.15,0.0,0.0,289.06,0.75,0.42,0.38,297.1,297.15,293.15,0.0,0.0,289.06,0.87,0.65,0.62,297.21,297.15,293.15,0.0,0.0,289.05,0.92,0.77,0.54,297.14,297.15,293.15,0.0,0.0,289.06,0.68,0.31,0.3,296.51,297.15,293.15,0.0,0.0,289.06,0.68,0.3,1.39,291.06,291.15,301.22,298.22,299.26,297.14,289.05,1.0,0.78,0.54,0.54,0.46,0.54,3.89,2.01,1.87,1.14,0.89,0.89,0.0,342.35,342.34,80551.44,0.0,5633.54,1.0,282.47,287.79,301.26,305.65,293.15,293.15,281.25,25158.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14933.68,0.0,1851.85,2275.33,0.0,2540.48,1.0,1.0,0.0,3.0,1.0,0.0
