time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115200.0,297.12,297.15,293.15,0.0,0.0,289.28,0.75,0.41,0.38,297.1,297.15,293.15,0.0,0.0,289.28,0.86,0.64,0.61,297.21,297.15,293.15,0.0,0.0,289.28,0.92,0.78,0.55,297.13,297.15,293.15,0.0,0.0,289.28,0.68,0.31,0.3,296.5,297.15,293.15,0.0,0.0,289.28,0.67,0.3,1.39,291.28,291.15,301.15,298.21,299.23,297.14,289.28,1.0,0.78,0.54,0.54,0.46,0.54,3.88,2.01,1.87,1.13,0.91,0.91,0.0,345.31,345.36,77562.08,0.0,5608.88,1.0,282.97,288.05,301.18,305.29,293.15,293.15,281.85,24258.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14118.33,0.0,1848.1,2275.33,0.0,2435.84,1.0,1.0,0.0,3.0,1.0,0.0
18115500.0,297.13,297.15,293.15,0.0,0.0,289.19,0.74,0.41,0.37,297.11,297.15,293.15,0.0,0.0,289.19,0.85,0.63,0.61,297.21,297.15,293.15,0.0,0.0,289.19,0.92,0.79,0.55,297.14,297.15,293.15,0.0,0.0,289.19,0.67,0.3,0.3,296.51,297.15,293.15,0.0,0.0,289.19,0.67,0.3,1.39,291.19,291.15,301.17,298.22,299.24,297.15,289.18,1.0,0.78,0.54,0.54,0.46,0.54,3.87,2.01,1.86,1.13,0.91,0.91,0.0,348.74,348.79,78946.15,0.0,5617.19,1.0,282.75,287.95,301.24,305.51,293.15,293.15,281.55,24373.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14593.58,0.0,1848.57,2275.33,0.0,2469.02,1.0,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,289.14,0.74,0.4,0.37,297.09,297.15,293.15,0.0,0.0,289.14,0.85,0.62,0.6,297.19,297.15,293.15,0.0,0.0,289.14,0.92,0.8,0.56,297.13,297.15,293.15,0.0,0.0,289.14,0.67,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,301.22,298.27,299.26,297.13,289.14,1.0,0.78,0.54,0.54,0.46,0.54,3.86,2.0,1.85,1.13,0.9,0.9,0.0,352.41,352.42,79271.02,0.0,5595.28,1.0,282.69,287.9,301.25,305.45,293.15,293.15,281.55,24940.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14465.96,0.0,1850.94,2275.33,0.0,2468.21,1.0,1.0,0.0,3.0,1.0,0.0
18116100.0,297.12,297.15,293.15,0.0,0.0,289.07,0.73,0.4,0.36,297.1,297.15,293.15,0.0,0.0,289.07,0.84,0.62,0.59,297.2,297.15,293.15,0.0,0.0,289.07,0.92,0.81,0.57,297.13,297.15,293.15,0.0,0.0,289.07,0.67,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.07,0.67,0.3,1.39,291.07,291.15,301.29,298.34,299.31,297.14,289.06,1.0,0.78,0.54,0.54,0.46,0.54,3.85,2.0,1.85,1.13,0.89,0.89,0.0,356.25,356.29,80875.77,0.0,5612.03,1.0,282.48,287.81,301.37,305.76,293.15,293.15,281.25,24970.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15038.87,0.0,1851.06,2275.33,0.0,2491.72,1.0,1.0,0.0,3.0,1.0,0.0
18116400.0,297.11,297.15,293.15,0.0,0.0,289.05,0.73,0.39,0.36,297.1,297.15,293.15,0.0,0.0,289.05,0.84,0.61,0.58,297.19,297.15,293.15,0.0,0.0,289.05,0.92,0.82,0.57,297.12,297.15,293.15,0.0,0.0,289.05,0.67,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.05,0.67,0.3,1.39,291.05,291.15,301.39,298.43,299.35,297.13,289.05,1.0,0.78,0.54,0.54,0.46,0.54,3.84,2.0,1.84,1.13,0.89,0.89,0.0,360.26,360.28,81373.22,0.0,5608.11,1.0,282.44,287.79,301.44,305.81,293.15,293.15,281.25,25352.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15003.79,0.0,1852.66,2275.33,0.0,2481.22,1.0,1.0,0.0,3.0,1.0,0.0
18116700.0,297.12,297.15,293.15,0.0,0.0,289.18,0.72,0.38,0.35,297.1,297.15,293.15,0.0,0.0,289.18,0.83,0.6,0.57,297.2,297.15,293.15,0.0,0.0,289.18,0.92,0.82,0.58,297.12,297.15,293.15,0.0,0.0,289.18,0.66,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.39,291.18,291.15,301.5,298.53,299.42,297.14,289.19,1.0,0.78,0.54,0.54,0.46,0.54,3.84,2.0,1.84,1.13,0.9,0.9,0.0,364.35,364.39,80498.3,0.0,5611.85,1.0,282.67,287.94,301.51,305.75,293.15,293.15,281.55,24893.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14635.07,0.0,1850.74,2275.33,0.0,2423.97,1.0,1.0,0.0,3.0,1.0,0.0
18117000.0,297.13,297.15,293.15,0.0,0.0,289.26,0.72,0.38,0.35,297.11,297.15,293.15,0.0,0.0,289.26,0.83,0.59,0.57,297.21,297.15,293.15,0.0,0.0,289.26,0.92,0.83,0.59,297.12,297.15,293.15,0.0,0.0,289.26,0.66,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.26,0.66,0.3,1.39,291.26,291.15,301.61,298.64,299.48,297.15,289.26,1.0,0.78,0.54,0.54,0.46,0.54,3.83,2.0,1.84,1.13,0.91,0.91,0.0,368.63,368.71,80783.18,0.0,5630.41,1.0,282.72,288.01,301.62,305.9,293.15,293.15,281.55,24303.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14864.25,0.0,1848.28,2275.33,0.0,2387.54,1.0,1.0,0.0,3.0,1.0,0.0
18117300.0,297.13,297.15,293.15,0.0,0.0,289.21,0.71,0.38,0.35,297.12,297.15,293.15,0.0,0.0,289.2,0.82,0.58,0.56,297.22,297.15,293.15,0.0,0.0,289.2,0.93,0.85,0.59,297.12,297.15,293.15,0.0,0.0,289.21,0.66,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.21,0.66,0.3,1.4,291.2,291.15,301.73,298.75,299.55,297.15,289.2,1.0,0.78,0.54,0.54,0.46,0.54,3.83,2.0,1.83,1.14,0.91,0.91,0.0,373.22,373.33,82611.25,0.0,5662.62,1.0,282.5,287.94,301.77,306.23,293.15,293.15,281.25,24238.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15496.64,0.0,1848.01,2275.33,0.0,2405.23,1.0,1.0,0.0,3.0,1.0,0.0
18117600.0,297.12,297.15,293.15,0.0,0.0,289.19,0.71,0.37,0.34,297.11,297.15,293.15,0.0,0.0,289.19,0.82,0.58,0.55,297.2,297.15,293.15,0.0,0.0,289.19,0.93,0.85,0.6,297.11,297.15,293.15,0.0,0.0,289.19,0.66,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.4,291.19,291.15,301.85,298.86,299.61,297.14,289.19,1.0,0.79,0.54,0.54,0.46,0.54,3.83,2.0,1.83,1.14,0.91,0.91,0.0,378.03,378.1,83299.12,0.0,5676.81,1.0,282.45,287.92,301.84,306.26,293.15,293.15,281.25,24548.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15453.06,0.0,1849.3,2275.33,0.0,2400.07,1.0,1.0,0.0,3.0,1.0,0.0
18117900.0,297.12,297.15,293.15,0.0,0.0,289.12,0.7,0.36,0.34,297.11,297.15,293.15,0.0,0.0,289.12,0.81,0.57,0.55,297.2,297.15,293.15,0.0,0.0,289.12,0.93,0.86,0.61,297.11,297.15,293.15,0.0,0.0,289.12,0.66,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,301.95,298.96,299.66,297.14,289.12,1.0,0.79,0.54,0.54,0.46,0.54,3.82,2.0,1.83,1.14,0.9,0.9,0.0,382.83,382.91,84971.52,0.0,5692.45,1.0,282.23,287.83,301.98,306.58,293.15,293.15,280.95,24730.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16097.41,0.0,1850.06,2275.33,0.0,2416.01,1.0,1.0,0.0,3.0,1.0,0.0
18118200.0,297.12,297.15,293.15,0.0,0.0,289.11,0.7,0.36,0.33,297.11,297.15,293.15,0.0,0.0,289.11,0.8,0.56,0.54,297.19,297.15,293.15,0.0,0.0,289.11,0.93,0.87,0.61,297.11,297.15,293.15,0.0,0.0,289.11,0.66,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.4,291.11,291.15,302.04,299.04,299.71,297.14,289.11,1.0,0.79,0.54,0.54,0.46,0.54,3.82,2.0,1.82,1.14,0.9,0.9,0.0,387.67,387.72,85535.66,0.0,5709.81,1.0,282.2,287.82,302.06,306.67,293.15,293.15,280.95,24891.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16090.75,0.0,1850.73,2275.33,0.0,2419.23,1.0,1.0,0.0,3.0,1.0,0.0
18118500.0,297.12,297.15,293.15,0.0,0.0,289.02,0.69,0.36,0.33,297.11,297.15,293.15,0.0,0.0,289.02,0.8,0.56,0.54,297.18,297.15,293.15,0.0,0.0,289.02,0.93,0.88,0.62,297.1,297.15,293.15,0.0,0.0,289.03,0.65,0.3,0.3,296.48,297.15,293.15,0.0,0.0,289.03,0.65,0.3,1.4,291.02,291.15,302.11,299.11,299.75,297.13,289.02,1.0,0.79,0.54,0.54,0.46,0.54,3.82,2.0,1.82,1.14,0.89,0.89,0.0,392.51,392.55,87129.63,0.0,5728.58,1.0,281.97,287.72,302.14,306.89,293.15,293.15,280.65,25161.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16693.46,0.0,1851.86,2275.33,0.0,2447.01,1.0,1.0,0.0,3.0,1.0,0.0
18118800.0,297.12,297.15,293.15,0.0,0.0,289.28,0.69,0.35,0.33,297.11,297.15,293.15,0.0,0.0,289.28,0.79,0.55,0.53,297.19,297.15,293.15,0.0,0.0,289.28,0.93,0.88,0.62,297.1,297.15,293.15,0.0,0.0,289.28,0.65,0.3,0.3,296.48,297.15,293.15,0.0,0.0,289.28,0.65,0.3,1.4,291.28,291.15,302.15,299.14,299.77,297.14,289.28,1.0,0.79,0.54,0.54,0.46,0.54,3.81,2.0,1.81,1.14,0.91,0.91,0.0,397.04,397.12,84416.51,0.0,5726.34,1.0,282.47,288.0,302.13,306.62,293.15,293.15,281.25,24167.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15779.32,0.0,1847.71,2275.33,0.0,2354.94,1.0,1.0,0.0,3.0,1.0,0.0
18119100.0,297.11,297.15,293.15,0.0,0.0,289.09,0.68,0.34,0.32,297.1,297.15,293.15,0.0,0.0,289.09,0.79,0.54,0.52,297.16,297.15,293.15,0.0,0.0,289.09,0.92,0.88,0.62,297.09,297.15,293.15,0.0,0.0,289.09,0.65,0.3,0.3,296.46,297.15,293.15,0.0,0.0,289.09,0.65,0.3,1.4,291.09,291.15,302.18,299.17,299.78,297.12,289.1,1.0,0.79,0.54,0.54,0.46,0.54,3.8,1.99,1.8,1.14,0.89,0.89,0.0,401.59,401.58,86179.52,0.0,5727.07,1.0,282.15,287.8,302.15,306.73,293.15,293.15,280.95,25350.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16053.3,0.0,1852.65,2275.33,0.0,2415.32,1.0,1.0,0.0,3.0,1.0,0.0
18119400.0,297.12,297.15,293.15,0.0,0.0,289.15,0.68,0.34,0.32,297.11,297.15,293.15,0.0,0.0,289.15,0.78,0.53,0.52,297.17,297.15,293.15,0.0,0.0,289.15,0.92,0.89,0.62,297.09,297.15,293.15,0.0,0.0,289.15,0.65,0.3,0.3,296.47,297.15,293.15,0.0,0.0,289.15,0.65,0.3,1.4,291.15,291.15,302.21,299.2,299.81,297.13,289.15,1.0,0.79,0.54,0.54,0.46,0.54,3.79,1.99,1.8,1.14,0.9,0.9,0.0,405.74,405.77,86024.9,0.0,5730.19,1.0,282.2,287.86,302.21,306.86,293.15,293.15,280.95,24757.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16260.7,0.0,1850.18,2275.33,0.0,2395.59,1.0,1.0,0.0,3.0,1.0,0.0
18119700.0,297.11,297.15,293.15,0.0,0.0,289.24,0.67,0.33,0.31,297.1,297.15,293.15,0.0,0.0,289.24,0.78,0.52,0.51,297.16,297.15,293.15,0.0,0.0,289.24,0.92,0.89,0.62,297.07,297.15,293.15,0.0,0.0,289.24,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,289.24,0.65,0.3,1.4,291.24,291.15,302.24,299.23,299.82,297.12,289.25,1.0,0.79,0.55,0.55,0.45,0.55,3.77,1.99,1.78,1.14,0.91,0.91,0.0,409.56,409.57,84728.22,0.0,5703.36,1.0,282.43,287.97,302.19,306.66,293.15,293.15,281.25,24633.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15716.58,0.0,1849.66,2275.33,0.0,2348.45,1.0,1.0,0.0,3.0,1.0,0.0
18120000.0,297.12,297.15,293.15,0.0,0.0,289.28,0.67,0.33,0.31,297.11,297.15,293.15,0.0,0.0,289.28,0.77,0.52,0.5,297.16,297.15,293.15,0.0,0.0,289.28,0.92,0.89,0.63,297.07,297.15,293.15,0.0,0.0,289.28,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,289.28,0.65,0.3,1.4,291.28,291.15,302.27,299.25,299.85,297.12,289.29,1.0,0.79,0.55,0.55,0.45,0.55,3.76,1.99,1.78,1.14,0.92,0.92,0.0,410.05,410.0,84610.59,0.0,5672.02,1.0,282.47,288.02,302.24,306.75,293.15,293.15,281.25,24109.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15875.04,0.0,1847.47,2275.33,0.0,2335.2,1.0,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,289.08,0.66,0.32,0.3,297.09,297.15,293.15,0.0,0.0,289.08,0.77,0.51,0.49,297.12,297.15,293.15,0.0,0.0,289.08,0.92,0.89,0.62,297.06,297.15,293.15,0.0,0.0,289.08,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,289.08,0.65,0.3,1.4,291.08,291.15,302.29,299.28,299.86,297.1,289.09,1.0,0.79,0.55,0.55,0.45,0.55,3.74,1.98,1.76,1.14,0.89,0.89,0.0,410.13,410.0,86249.59,0.0,5611.46,1.0,282.15,287.81,302.26,306.84,293.15,293.15,280.95,25359.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16129.09,0.0,1852.69,2275.33,0.0,2387.75,1.0,1.0,0.0,3.0,1.0,0.0
18120600.0,297.11,297.15,293.15,0.0,0.0,289.13,0.66,0.31,0.29,297.1,297.15,293.15,0.0,0.0,289.13,0.76,0.5,0.49,297.13,297.15,293.15,0.0,0.0,289.13,0.92,0.88,0.62,297.05,297.15,293.15,0.0,0.0,289.13,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,289.13,0.65,0.3,1.4,291.13,291.15,302.31,299.3,299.88,297.1,289.12,1.0,0.79,0.55,0.55,0.45,0.55,3.72,1.98,1.75,1.14,0.9,0.9,0.0,410.1,410.0,85940.2,0.0,5552.52,1.0,282.21,287.86,302.31,306.96,293.15,293.15,280.95,24870.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16307.95,0.0,1850.65,2275.33,0.0,2369.18,1.0,1.0,0.0,3.0,1.0,0.0
18120900.0,297.11,297.15,293.15,0.0,0.0,289.21,0.65,0.31,0.29,297.1,297.15,293.15,0.0,0.0,289.21,0.76,0.49,0.48,297.12,297.15,293.15,0.0,0.0,289.21,0.92,0.88,0.62,297.05,297.15,293.15,0.0,0.0,289.21,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,289.21,0.65,0.3,1.4,291.21,291.15,302.32,299.31,299.89,297.1,289.22,1.0,0.79,0.55,0.55,0.45,0.55,3.7,1.97,1.73,1.14,0.91,0.91,0.0,410.11,410.0,84596.79,0.0,5491.38,1.0,282.43,287.96,302.29,306.78,293.15,293.15,281.25,24519.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15760.48,0.0,1849.18,2275.33,0.0,2335.12,1.0,1.0,0.0,3.0,1.0,0.0
18121200.0,297.11,297.15,293.15,0.0,0.0,289.23,0.65,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.23,0.75,0.48,0.47,297.12,297.15,293.15,0.0,0.0,289.23,0.91,0.87,0.61,297.04,297.15,293.15,0.0,0.0,289.23,0.65,0.3,0.3,296.42,297.15,293.15,0.0,0.0,289.23,0.65,0.3,1.4,291.23,291.15,302.32,299.3,299.9,297.09,289.24,1.0,0.78,0.55,0.55,0.45,0.55,3.68,1.97,1.72,1.14,0.91,0.91,0.0,410.08,410.0,84243.39,0.0,5426.99,1.0,282.47,287.99,302.29,306.79,293.15,293.15,281.25,24207.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15852.39,0.0,1847.88,2275.33,0.0,2319.14,1.0,1.0,0.0,3.0,1.0,0.0
18121500.0,297.1,297.15,293.15,0.0,0.0,289.12,0.65,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.12,0.75,0.47,0.46,297.11,297.15,293.15,0.0,0.0,289.11,0.91,0.87,0.61,297.03,297.15,293.15,0.0,0.0,289.12,0.65,0.3,0.3,296.41,297.15,293.15,0.0,0.0,289.12,0.65,0.3,1.4,291.11,291.15,302.3,299.29,299.89,297.09,289.11,1.0,0.78,0.55,0.55,0.45,0.55,3.67,1.96,1.7,1.14,0.9,0.9,0.0,410.08,410.0,85326.44,0.0,5377.81,1.0,282.24,287.86,302.31,306.96,293.15,293.15,280.95,24585.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16358.63,0.0,1849.46,2275.33,0.0,2354.49,1.0,1.0,0.0,3.0,1.0,0.0
18121800.0,297.08,297.15,293.15,0.0,0.0,289.05,0.65,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.05,0.74,0.46,0.45,297.09,297.15,293.15,0.0,0.0,289.05,0.91,0.85,0.6,297.01,297.15,293.15,0.0,0.0,289.05,0.65,0.3,0.3,296.39,297.15,293.15,0.0,0.0,289.05,0.65,0.3,1.4,291.05,291.15,302.27,299.26,299.88,297.07,289.05,1.0,0.78,0.55,0.55,0.45,0.55,3.65,1.96,1.69,1.14,0.89,0.89,0.0,410.1,410.0,85232.8,0.0,5319.91,1.0,282.2,287.81,302.28,306.89,293.15,293.15,280.95,25136.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16178.63,0.0,1851.76,2275.33,0.0,2373.8,1.0,1.0,0.0,3.0,1.0,0.0
18122100.0,297.06,297.15,293.15,0.0,0.0,289.11,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.11,0.74,0.45,0.44,297.07,297.15,293.15,0.0,0.0,289.11,0.9,0.84,0.59,297.0,297.15,293.15,0.0,0.0,289.11,0.65,0.3,0.3,296.38,297.15,293.15,0.0,0.0,289.11,0.65,0.3,1.4,291.11,291.15,302.22,299.21,299.85,297.06,289.12,1.0,0.78,0.56,0.56,0.44,0.56,3.62,1.96,1.67,1.14,0.9,0.9,0.0,410.12,410.0,83583.48,0.0,5252.49,1.0,282.42,287.89,302.2,306.64,293.15,293.15,281.25,25130.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15557.28,0.0,1851.73,2275.33,0.0,2347.68,1.0,1.0,0.0,3.0,1.0,0.0
18122400.0,297.05,297.15,293.15,0.0,0.0,289.13,0.65,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.13,0.73,0.44,0.43,297.08,297.15,293.15,0.0,0.0,289.13,0.9,0.83,0.59,296.99,297.15,293.15,0.0,0.0,289.13,0.65,0.3,0.3,296.38,297.15,293.15,0.0,0.0,289.13,0.65,0.3,1.4,291.13,291.15,302.15,299.14,299.83,297.06,289.12,1.0,0.77,0.56,0.56,0.44,0.56,3.6,1.95,1.65,1.14,0.9,0.9,0.0,409.58,409.46,82920.37,0.0,5188.82,1.0,282.47,287.92,302.17,306.66,293.15,293.15,281.25,24750.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15631.33,0.0,1850.14,2275.33,0.0,2350.03,1.0,1.0,0.0,3.0,1.0,0.0
18122700.0,297.02,297.15,293.15,0.0,0.0,289.17,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.17,0.73,0.43,0.42,297.06,297.15,293.15,0.0,0.0,289.17,0.89,0.81,0.57,296.97,297.15,293.15,0.0,0.0,289.17,0.65,0.3,0.3,296.35,297.15,293.15,0.0,0.0,289.17,0.65,0.3,1.4,291.17,291.15,302.05,299.07,299.78,297.04,289.18,1.0,0.77,0.56,0.56,0.44,0.56,3.57,1.95,1.63,1.14,0.9,0.9,0.0,408.06,407.89,81087.68,0.0,5095.75,1.0,282.68,287.99,302.04,306.33,293.15,293.15,281.55,25000.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14988.67,0.0,1851.19,2275.33,0.0,2315.03,1.0,1.0,0.0,3.0,1.0,0.0
18123000.0,297.01,297.15,293.15,0.0,0.0,289.17,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.17,0.72,0.42,0.41,297.05,297.15,293.15,0.0,0.0,289.17,0.88,0.8,0.56,296.96,297.15,293.15,0.0,0.0,289.17,0.65,0.3,0.3,296.35,297.15,293.15,0.0,0.0,289.17,0.65,0.3,1.4,291.17,291.15,301.92,299.01,299.71,297.03,289.17,1.0,0.77,0.56,0.56,0.44,0.56,3.55,1.94,1.61,1.14,0.9,0.9,0.0,405.51,405.34,80415.52,0.0,5003.15,1.0,282.72,288.0,301.99,306.29,293.15,293.15,281.55,24928.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15011.79,0.0,1850.89,2275.33,0.0,2310.17,1.0,1.0,0.0,3.0,1.0,0.0
18123300.0,297.0,297.15,293.15,0.0,0.0,289.03,0.65,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.02,0.72,0.41,0.4,297.05,297.15,293.15,0.0,0.0,289.02,0.88,0.78,0.55,296.95,297.15,293.15,0.0,0.0,289.03,0.65,0.3,0.3,296.34,297.15,293.15,0.0,0.0,289.03,0.65,0.3,1.4,291.02,291.15,301.76,298.96,299.64,297.03,289.02,1.0,0.76,0.56,0.56,0.44,0.56,3.52,1.94,1.59,1.14,0.89,0.89,0.0,402.11,401.9,81262.24,0.0,4911.99,1.0,282.49,287.86,301.99,306.44,293.15,293.15,281.25,25335.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15433.9,0.0,1852.59,2275.33,0.0,2357.25,1.0,1.0,0.0,3.0,1.0,0.0
18123600.0,296.97,297.15,293.15,0.0,0.0,289.23,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.23,0.71,0.4,0.39,297.05,297.15,293.15,0.0,0.0,289.23,0.87,0.76,0.54,296.93,297.15,293.15,0.0,0.0,289.23,0.65,0.3,0.3,296.33,297.15,293.15,0.0,0.0,289.23,0.65,0.3,1.4,291.23,291.15,301.58,298.91,299.55,297.01,289.23,1.0,0.76,0.57,0.57,0.43,0.57,3.49,1.93,1.56,1.15,0.9,0.9,0.0,397.58,397.36,78096.69,0.0,4794.68,1.0,282.98,288.11,301.89,306.05,293.15,293.15,281.85,24627.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14537.68,0.0,1849.63,2275.33,0.0,2261.65,1.0,1.0,0.0,3.0,1.0,0.0
18123900.0,296.96,297.15,293.15,0.0,0.0,289.3,0.65,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.3,0.71,0.38,0.38,297.04,297.15,293.15,0.0,0.0,289.3,0.87,0.74,0.53,296.91,297.15,293.15,0.0,0.0,289.3,0.65,0.3,0.3,296.32,297.15,293.15,0.0,0.0,289.3,0.65,0.3,1.4,291.3,291.15,301.39,298.87,299.45,297.01,289.31,1.0,0.75,0.57,0.57,0.43,0.57,3.46,1.92,1.54,1.15,0.91,0.91,0.0,392.08,391.84,76449.7,0.0,4678.44,1.0,283.22,288.21,301.83,305.86,293.15,293.15,282.15,24399.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14074.35,0.0,1848.68,2275.33,0.0,2228.92,1.0,1.0,0.0,3.0,1.0,0.0
18124200.0,296.94,297.15,293.15,0.0,0.0,289.0,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.0,0.7,0.37,0.37,297.03,297.15,293.15,0.0,0.0,289.0,0.86,0.72,0.51,296.9,297.15,293.15,0.0,0.0,289.0,0.65,0.3,0.3,296.31,297.15,293.15,0.0,0.0,289.0,0.65,0.3,1.4,291.0,291.15,301.19,298.83,299.35,296.99,289.0,1.0,0.74,0.57,0.57,0.43,0.57,3.43,1.92,1.51,1.15,0.88,0.88,0.0,385.76,385.46,78793.46,0.0,4561.64,1.0,282.71,287.9,301.85,306.13,293.15,293.15,281.55,25669.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14756.37,0.0,1853.98,2275.33,0.0,2327.75,1.0,1.0,0.0,3.0,1.0,0.0
18124500.0,296.93,297.15,293.15,0.0,0.0,289.16,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.15,0.7,0.36,0.35,297.03,297.15,293.15,0.0,0.0,289.15,0.86,0.7,0.5,296.88,297.15,293.15,0.0,0.0,289.16,0.65,0.3,0.3,296.3,297.15,293.15,0.0,0.0,289.16,0.65,0.3,1.4,291.15,291.15,300.99,298.8,299.25,296.99,289.15,1.0,0.74,0.57,0.57,0.43,0.57,3.4,1.91,1.48,1.15,0.9,0.9,0.0,378.29,378.0,76779.26,0.0,4428.52,1.0,283.03,288.09,301.82,306.0,293.15,293.15,281.85,24682.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14502.08,0.0,1849.86,2275.33,0.0,2251.88,1.0,1.0,0.0,3.0,1.0,0.0
18124800.0,296.9,297.15,293.15,0.0,0.0,289.06,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.06,0.69,0.35,0.34,297.02,297.15,293.15,0.0,0.0,289.06,0.85,0.68,0.48,296.86,297.15,293.15,0.0,0.0,289.06,0.65,0.3,0.3,296.29,297.15,293.15,0.0,0.0,289.06,0.65,0.3,1.4,291.06,291.15,300.79,298.77,299.15,296.98,289.06,1.0,0.73,0.58,0.58,0.42,0.58,3.36,1.91,1.46,1.15,0.89,0.89,0.0,369.95,369.61,76610.06,0.0,4292.11,1.0,282.98,288.03,301.79,305.93,293.15,293.15,281.85,25285.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14332.48,0.0,1852.38,2275.33,0.0,2271.57,1.0,1.0,0.0,3.0,1.0,0.0
18125100.0,296.88,297.15,293.15,0.0,0.0,289.12,0.66,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.12,0.68,0.34,0.33,297.02,297.15,293.15,0.0,0.0,289.12,0.85,0.66,0.47,296.84,297.15,293.15,0.0,0.0,289.12,0.66,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,300.6,298.74,299.05,296.96,289.13,1.0,0.72,0.58,0.58,0.42,0.58,3.33,1.9,1.43,1.15,0.89,0.89,0.0,360.6,360.23,75025.36,0.0,4145.96,1.0,283.2,288.12,301.72,305.7,293.15,293.15,282.15,25296.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13842.48,0.0,1852.43,2275.33,0.0,2231.12,1.0,1.0,0.0,3.0,1.0,0.0
18125400.0,296.87,297.15,293.15,0.0,0.0,289.14,0.66,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.14,0.68,0.33,0.32,297.03,297.15,293.15,0.0,0.0,289.14,0.84,0.64,0.45,296.83,297.15,293.15,0.0,0.0,289.14,0.66,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.14,0.66,0.3,1.4,291.14,291.15,300.43,298.72,298.97,296.97,289.14,1.0,0.71,0.58,0.58,0.42,0.58,3.29,1.9,1.4,1.15,0.9,0.9,0.0,350.34,349.97,74504.46,0.0,4004.75,1.0,283.25,288.15,301.74,305.77,293.15,293.15,282.15,24844.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13953.49,0.0,1850.54,2275.33,0.0,2215.91,1.0,1.0,0.0,3.0,1.0,0.0
18125700.0,296.85,297.15,293.15,0.0,0.0,289.2,0.66,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.2,0.68,0.31,0.31,297.03,297.15,293.15,0.0,0.0,289.2,0.84,0.61,0.44,296.81,297.15,293.15,0.0,0.0,289.2,0.66,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.2,291.15,300.28,298.7,298.89,296.96,289.21,1.0,0.7,0.59,0.59,0.41,0.59,3.26,1.89,1.37,1.16,0.91,0.91,0.0,339.37,338.98,73023.08,0.0,3860.54,1.0,283.47,288.25,301.68,305.55,293.15,293.15,282.45,24619.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13503.93,0.0,1849.6,2275.33,0.0,2178.55,1.0,1.0,0.0,3.0,1.0,0.0
18126000.0,296.83,297.15,293.15,0.0,0.0,289.21,0.67,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.21,0.67,0.3,0.3,297.03,297.15,293.15,0.0,0.0,289.21,0.83,0.59,0.42,296.79,297.15,293.15,0.0,0.0,289.21,0.67,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.21,291.15,300.15,298.68,298.83,296.95,289.21,1.0,0.69,0.59,0.59,0.41,0.59,3.22,1.89,1.34,1.16,0.91,0.91,0.0,327.63,327.22,72551.75,0.0,3711.91,1.0,283.51,288.27,301.66,305.53,293.15,293.15,282.45,24418.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13561.18,0.0,1848.76,2275.33,0.0,2155.41,1.0,1.0,0.0,3.0,1.0,0.0
18126300.0,297.71,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,297.06,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.67,303.15,300.04,298.67,297.15,296.91,288.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,340.67,96.86,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.06,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.67,303.15,299.93,298.66,297.15,296.91,288.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,358.41,14.05,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.25,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.67,303.15,299.83,298.65,297.15,296.91,288.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,376.3,11.6,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.34,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.67,303.15,299.73,298.64,297.15,296.91,288.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,394.18,9.82,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.39,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.67,303.15,299.64,298.63,297.15,296.91,288.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,8.27,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.42,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.67,303.15,299.55,298.62,297.15,296.91,289.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,6.98,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.44,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.67,303.15,299.46,298.6,297.15,296.91,289.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,5.85,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.45,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.67,303.15,299.38,298.58,297.15,296.91,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.96,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.46,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.66,303.15,299.31,298.54,297.16,296.91,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.11,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.47,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.25,298.5,297.16,296.91,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,3.47,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.47,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.2,298.44,297.16,296.91,289.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,2.98,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.48,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.15,298.37,297.16,296.91,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.54,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.48,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.12,298.3,297.16,296.91,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.15,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.48,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.12,298.22,297.16,296.91,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.83,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.49,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.13,298.13,297.16,296.91,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.55,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.49,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.15,298.04,297.16,296.91,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.32,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.49,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.18,297.95,297.16,296.91,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.13,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.65,303.15,299.21,297.84,297.16,296.91,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.97,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,299.24,297.73,297.16,296.91,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.81,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,299.26,297.61,297.16,296.91,289.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.68,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,299.27,297.48,297.16,296.91,289.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.58,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,299.25,297.34,297.16,296.91,289.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.49,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,299.22,297.19,297.16,296.91,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.52,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,299.15,297.03,297.16,296.91,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.59,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,299.07,296.86,297.16,296.91,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.11,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,298.98,296.68,297.16,296.91,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.26,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,298.9,296.49,297.16,296.91,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.1,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.65,303.15,298.82,296.31,297.16,296.91,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.46,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.5,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.73,296.13,297.16,296.91,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.0,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.5,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.65,295.96,297.16,296.91,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.18,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.5,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.57,295.79,297.16,296.91,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.06,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.49,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.48,295.64,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.12,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.49,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.4,295.51,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.11,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.49,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.32,295.4,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.09,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.49,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.23,295.31,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.08,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.48,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.15,295.25,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.06,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.48,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,298.07,295.21,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.06,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.48,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,297.98,295.17,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.05,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.48,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,297.9,295.14,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.47,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,297.82,295.12,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.03,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.47,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,297.73,295.1,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.03,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.47,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.64,303.15,297.65,295.08,297.16,296.91,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.45,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
