time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163500.0,298.27,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,296.5,295.56,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.28,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,296.59,295.58,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.28,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,296.68,295.6,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.01,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.29,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,296.78,295.62,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.01,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.29,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,296.88,295.65,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.01,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.3,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,296.97,295.68,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.31,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,297.06,295.72,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.31,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,297.15,295.77,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.05,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.32,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,297.23,295.83,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.04,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.33,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,297.32,295.9,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.05,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.34,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,297.4,295.98,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.04,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.36,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,297.48,296.07,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.04,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.37,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,297.57,296.16,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.03,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.39,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.45,303.15,297.65,296.26,297.19,296.92,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.03,0.0,0.0,0.0,283.51,288.27,301.93,304.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.04,297.15,293.15,0.0,0.0,294.33,0.82,0.54,0.48,298.08,297.15,293.15,0.0,0.0,294.33,0.82,0.55,0.51,298.19,297.15,293.15,0.0,0.0,294.32,0.83,0.57,0.39,297.94,297.15,293.15,0.0,0.0,294.33,0.81,0.52,0.49,297.77,297.15,293.15,0.0,0.0,294.33,0.79,0.49,2.17,296.31,291.15,297.73,296.35,297.73,298.08,294.25,1.0,0.92,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.76,0.87,0.87,0.0,383.11,388.75,41787.42,0.0,9809.8,0.0,284.47,293.23,303.32,305.91,293.15,293.15,283.15,3446.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,1.36,1.64,0.08,5.27,4.12,1.15,0.0,0.0,0.0,9697.77,0.0,96.52,2277.91,0.0,334.95,0.37,1.0,0.0,3.0,1.0,0.0
18168000.0,297.27,297.15,293.15,0.0,0.0,292.67,0.85,0.57,0.52,297.4,297.15,293.15,0.0,0.0,292.67,0.86,0.6,0.57,297.46,297.15,293.15,0.0,0.0,292.67,0.88,0.63,0.45,297.27,297.15,293.15,0.0,0.0,292.67,0.84,0.55,0.53,297.04,297.15,293.15,0.0,0.0,292.67,0.8,0.48,2.19,294.67,291.15,297.82,296.44,297.72,297.36,292.66,1.0,0.95,0.78,0.78,0.22,0.78,5.11,4.02,1.08,2.87,0.91,0.91,0.0,385.01,383.69,60126.98,0.0,11005.39,0.0,284.49,291.11,299.63,302.84,293.15,293.15,283.15,8777.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.19,2.64,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10541.72,0.0,400.81,2275.33,0.0,2139.93,0.6,1.0,0.0,3.0,1.0,0.0
18168300.0,296.9,297.15,293.15,0.0,0.0,291.58,0.81,0.53,0.49,297.01,297.15,293.15,0.0,0.0,291.58,0.84,0.58,0.56,297.06,297.15,293.15,0.0,0.0,291.58,0.85,0.62,0.44,296.9,297.15,293.15,0.0,0.0,291.58,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.58,0.74,0.39,1.84,293.58,291.15,297.9,296.53,297.69,296.97,291.57,1.0,0.88,0.76,0.76,0.24,0.76,4.58,3.54,1.04,2.51,0.95,0.95,0.0,381.03,377.16,69509.97,0.0,8491.54,0.0,284.37,290.25,299.61,303.24,293.15,293.15,283.15,13650.58,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.85,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11780.83,0.0,868.11,2275.33,0.0,2501.18,0.78,1.0,0.0,3.0,1.0,0.0
18168600.0,296.75,297.15,293.15,0.0,0.0,290.47,0.76,0.46,0.43,296.82,297.15,293.15,0.0,0.0,290.46,0.8,0.52,0.51,296.86,297.15,293.15,0.0,0.0,290.46,0.82,0.57,0.41,296.74,297.15,293.15,0.0,0.0,290.47,0.75,0.44,0.43,296.53,297.15,293.15,0.0,0.0,290.47,0.66,0.3,1.4,292.46,291.15,297.98,296.61,297.72,296.8,290.45,1.0,0.78,0.76,0.76,0.24,0.76,3.81,2.96,0.85,2.11,0.93,0.93,0.0,367.23,364.53,70734.09,0.0,5551.17,0.0,284.25,289.41,299.62,303.38,293.15,293.15,283.15,18809.3,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12150.47,0.0,1349.46,2275.33,0.0,2653.33,0.9,1.0,0.0,3.0,1.0,0.0
18168900.0,296.77,297.15,293.15,0.0,0.0,289.86,0.73,0.39,0.37,296.78,297.15,293.15,0.0,0.0,289.86,0.76,0.46,0.45,296.81,297.15,293.15,0.0,0.0,289.86,0.79,0.51,0.37,296.73,297.15,293.15,0.0,0.0,289.86,0.71,0.36,0.36,296.48,297.15,293.15,0.0,0.0,289.86,0.66,0.3,1.39,291.86,291.15,298.07,296.68,297.77,296.78,289.85,1.0,0.74,0.75,0.75,0.25,0.75,3.52,2.72,0.8,1.93,0.92,0.92,0.0,348.61,346.9,71352.39,0.0,4591.21,0.0,284.18,288.93,299.68,303.47,293.15,293.15,283.15,23065.14,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12408.58,0.0,1780.57,2275.33,0.0,2656.51,0.99,1.0,0.0,3.0,1.0,0.0
18169200.0,296.83,297.15,293.15,0.0,0.0,289.53,0.7,0.33,0.31,296.8,297.15,293.15,0.0,0.0,289.53,0.74,0.39,0.39,296.81,297.15,293.15,0.0,0.0,289.53,0.77,0.45,0.33,296.77,297.15,293.15,0.0,0.0,289.53,0.67,0.3,0.3,296.43,297.15,293.15,0.0,0.0,289.53,0.67,0.3,1.39,291.53,291.15,298.15,296.74,297.85,296.8,289.53,1.0,0.69,0.74,0.74,0.26,0.74,3.26,2.52,0.74,1.78,0.92,0.92,0.0,325.98,324.4,69080.63,0.0,3788.79,0.0,284.15,288.68,299.72,303.41,293.15,293.15,283.15,23954.82,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12201.8,0.0,1846.83,2275.33,0.0,2598.51,1.0,1.0,0.0,3.0,1.0,0.0
18169500.0,296.9,297.15,293.15,0.0,0.0,289.35,0.68,0.3,0.28,296.85,297.15,293.15,0.0,0.0,289.35,0.71,0.34,0.34,296.85,297.15,293.15,0.0,0.0,289.35,0.75,0.4,0.29,296.78,297.15,293.15,0.0,0.0,289.35,0.68,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.35,0.68,0.3,1.39,291.35,291.15,298.23,296.79,297.92,296.85,289.34,1.0,0.66,0.74,0.74,0.26,0.74,3.1,2.39,0.71,1.69,0.91,0.91,0.0,298.98,297.86,67351.61,0.0,3283.79,1.0,284.13,288.55,299.77,303.37,293.15,293.15,283.15,24163.38,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12042.15,0.0,1847.7,2275.33,0.0,2503.75,1.0,1.0,0.0,3.0,1.0,0.0
18169800.0,296.92,297.15,293.15,0.0,0.0,289.23,0.69,0.3,0.28,296.91,297.15,293.15,0.0,0.0,289.23,0.69,0.3,0.29,296.9,297.15,293.15,0.0,0.0,289.23,0.73,0.35,0.26,296.77,297.15,293.15,0.0,0.0,289.23,0.69,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.23,0.69,0.3,1.38,291.23,291.15,298.32,296.84,297.98,296.88,289.23,1.0,0.64,0.73,0.73,0.27,0.73,3.0,2.31,0.69,1.63,0.91,0.91,0.0,269.46,268.4,66211.51,0.0,2926.02,1.0,284.11,288.46,299.83,303.36,293.15,293.15,283.15,24371.57,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11948.01,0.0,1848.56,2275.33,0.0,2437.78,1.0,1.0,0.0,3.0,1.0,0.0
18170100.0,296.93,297.15,293.15,0.0,0.0,289.01,0.71,0.3,0.28,296.92,297.15,293.15,0.0,0.0,289.01,0.71,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.01,0.72,0.32,0.23,296.76,297.15,293.15,0.0,0.0,289.01,0.71,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.01,0.71,0.3,1.38,291.01,291.15,298.4,296.89,298.05,296.89,289.0,1.0,0.61,0.73,0.73,0.27,0.73,2.96,2.26,0.7,1.59,0.89,0.89,0.0,238.04,237.1,67230.49,0.0,2676.64,1.0,283.78,288.23,299.91,303.57,293.15,293.15,282.75,25300.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12279.51,0.0,1852.44,2275.33,0.0,2460.93,1.0,1.0,0.0,3.0,1.0,0.0
18170400.0,296.94,297.15,293.15,0.0,0.0,289.14,0.73,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.14,0.73,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.14,0.73,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.14,0.73,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.14,0.73,0.3,1.37,291.14,291.15,298.48,296.93,298.11,296.9,289.14,1.0,0.59,0.72,0.72,0.28,0.72,2.93,2.23,0.7,1.57,0.9,0.9,0.0,206.37,205.59,65172.01,0.0,2464.17,1.0,284.1,288.39,299.91,303.37,293.15,293.15,283.15,25071.43,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11865.9,0.0,1851.49,2275.33,0.0,2350.84,1.0,1.0,0.0,3.0,1.0,0.0
18170700.0,296.97,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.13,0.75,0.3,1.37,291.13,291.15,298.57,296.96,298.16,296.91,289.13,1.0,0.57,0.72,0.72,0.28,0.72,2.92,2.21,0.71,1.55,0.89,0.89,0.0,178.56,177.88,64949.05,0.0,2305.86,1.0,284.1,288.37,299.96,303.43,293.15,293.15,283.15,25159.63,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11869.3,0.0,1851.85,2275.33,0.0,2340.16,1.0,1.0,0.0,3.0,1.0,0.0
18171000.0,296.99,297.15,293.15,0.0,0.0,289.12,0.78,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.12,0.78,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.12,0.78,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.12,0.78,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.12,0.78,0.3,1.36,291.12,291.15,298.65,296.99,298.22,296.92,289.12,1.0,0.56,0.72,0.72,0.28,0.72,2.91,2.19,0.72,1.53,0.89,0.89,0.0,155.26,154.69,64746.42,0.0,2174.06,1.0,284.1,288.36,299.99,303.45,293.15,293.15,283.15,25298.5,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11860.6,0.0,1852.43,2275.33,0.0,2325.76,1.0,1.0,0.0,3.0,1.0,0.0
18171300.0,297.02,297.15,293.15,0.0,0.0,289.11,0.8,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.11,0.8,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.11,0.8,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.11,0.8,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.11,0.8,0.3,1.36,291.11,291.15,298.73,297.02,298.28,296.92,289.11,1.0,0.55,0.71,0.71,0.29,0.71,2.9,2.17,0.73,1.52,0.89,0.89,0.0,136.77,136.32,64555.79,0.0,2070.06,1.0,284.1,288.35,300.01,303.47,293.15,293.15,283.15,25460.64,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11850.92,0.0,1853.11,2275.33,0.0,2312.55,1.0,1.0,0.0,3.0,1.0,0.0
18171600.0,297.04,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.12,0.83,0.3,1.36,291.12,291.15,298.82,297.03,298.34,296.93,289.12,1.0,0.54,0.71,0.71,0.29,0.71,2.9,2.16,0.74,1.5,0.89,0.89,0.0,122.72,122.38,64169.15,0.0,1991.35,1.0,284.1,288.36,300.03,303.47,293.15,293.15,283.15,25091.41,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11800.31,0.0,1808.04,2275.33,0.0,2298.25,0.99,1.0,0.0,3.0,1.0,0.0
18171900.0,297.07,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.27,296.93,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.21,0.85,0.3,1.36,291.22,291.15,298.9,297.05,298.4,296.94,289.22,1.0,0.53,0.71,0.71,0.29,0.71,2.89,2.15,0.75,1.49,0.9,0.9,0.0,112.5,112.26,63149.86,0.0,1934.31,1.0,284.11,288.44,300.04,303.42,293.15,293.15,283.15,22925.91,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11630.37,0.0,1627.0,2275.33,0.0,2262.96,0.96,1.0,0.0,3.0,1.0,0.0
18172200.0,297.11,297.15,293.15,0.0,0.0,289.28,0.87,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.28,0.87,0.3,0.29,296.98,297.15,293.15,0.0,0.0,289.28,0.87,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.28,0.87,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.28,0.87,0.3,1.35,291.28,291.15,298.98,297.05,298.46,296.96,289.28,1.0,0.53,0.71,0.71,0.29,0.71,2.89,2.14,0.75,1.48,0.91,0.91,0.0,105.64,105.49,62511.72,0.0,1896.11,1.0,284.12,288.49,300.04,303.39,293.15,293.15,283.15,21461.49,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11537.2,0.0,1526.84,2275.33,0.0,2224.79,0.94,1.0,0.0,3.0,1.0,0.0
18172500.0,297.13,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.18,0.88,0.3,1.35,291.18,291.15,299.07,297.04,298.51,296.97,289.18,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.13,0.76,1.47,0.9,0.9,0.0,101.34,101.25,63064.25,0.0,1872.17,1.0,284.11,288.4,300.05,303.42,293.15,293.15,283.15,22923.17,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11655.09,0.0,1665.33,2275.33,0.0,2235.11,0.97,1.0,0.0,3.0,1.0,0.0
18172800.0,297.14,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.27,296.93,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.11,0.89,0.3,1.35,291.11,291.15,299.15,297.03,298.57,296.97,289.11,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.77,1.46,0.9,0.9,0.0,98.78,98.72,63295.73,0.0,1857.92,1.0,284.1,288.32,300.03,303.43,293.15,293.15,283.15,24267.29,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11704.19,0.0,1766.25,2275.33,0.0,2262.64,0.98,1.0,0.0,3.0,1.0,0.0
18173100.0,297.16,297.15,293.15,0.0,0.0,289.18,0.89,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.18,0.89,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.18,0.89,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.18,0.89,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.18,0.89,0.3,1.35,291.18,291.15,299.27,297.04,298.65,296.98,289.18,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.46,0.9,0.9,0.0,97.35,97.34,62559.44,0.0,1851.77,1.0,284.11,288.39,300.03,303.38,293.15,293.15,283.15,22709.98,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11571.6,0.0,1628.58,2275.33,0.0,2233.14,0.96,1.0,0.0,3.0,1.0,0.0
18173400.0,297.19,297.15,293.15,0.0,0.0,289.2,0.9,0.31,0.28,296.96,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.29,296.98,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.2,0.89,0.3,1.35,291.2,291.15,299.45,297.1,298.78,297.0,289.2,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.79,1.45,0.91,0.91,0.0,97.2,97.26,62987.36,0.0,1861.37,1.0,284.11,288.4,300.1,303.46,293.15,293.15,283.15,22751.44,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11659.76,0.0,1657.82,2275.33,0.0,2198.53,0.96,1.0,0.0,3.0,1.0,0.0
18173700.0,297.2,297.15,293.15,0.0,0.0,289.14,0.91,0.32,0.29,296.97,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.21,296.8,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.14,0.89,0.3,1.35,291.14,291.15,299.68,297.21,298.95,297.01,289.14,1.0,0.52,0.69,0.69,0.31,0.69,2.9,2.11,0.8,1.45,0.9,0.9,0.0,98.3,98.4,64376.5,0.0,1882.56,1.0,284.1,288.33,300.21,303.64,293.15,293.15,283.15,24682.26,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11918.97,0.0,1849.86,2275.33,0.0,2207.44,1.0,1.0,0.0,3.0,1.0,0.0
18174000.0,297.22,297.15,293.15,0.0,0.0,289.21,0.91,0.33,0.3,296.99,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.21,0.89,0.3,1.35,291.21,291.15,299.95,297.34,299.14,297.02,289.21,1.0,0.53,0.69,0.69,0.31,0.69,2.92,2.11,0.81,1.45,0.91,0.91,0.0,100.45,100.61,65060.08,0.0,1914.57,1.0,284.11,288.37,300.34,303.8,293.15,293.15,283.15,24345.77,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12039.78,0.0,1848.46,2275.33,0.0,2203.55,1.0,1.0,0.0,3.0,1.0,0.0
18174300.0,297.24,297.15,293.15,0.0,0.0,289.29,0.92,0.34,0.31,297.01,297.15,293.15,0.0,0.0,289.29,0.88,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.29,0.88,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.29,0.88,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.29,0.88,0.3,1.35,291.29,291.15,300.25,297.5,299.35,297.05,289.29,1.0,0.53,0.69,0.69,0.31,0.69,2.93,2.11,0.83,1.44,0.92,0.92,0.0,103.68,103.88,65927.7,0.0,1958.86,1.0,284.12,288.44,300.5,304.0,293.15,293.15,283.15,23743.91,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12197.26,0.0,1845.95,2275.33,0.0,2189.03,1.0,1.0,0.0,3.0,1.0,0.0
18174600.0,297.25,297.15,293.15,0.0,0.0,289.38,0.93,0.36,0.33,297.04,297.15,293.15,0.0,0.0,289.38,0.87,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.38,0.87,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.38,0.87,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.38,0.87,0.3,1.35,291.38,291.15,300.57,297.67,299.57,297.07,289.38,1.0,0.54,0.69,0.69,0.31,0.69,2.95,2.11,0.84,1.44,0.94,0.94,0.0,107.92,108.16,66905.52,0.0,2014.38,1.0,284.13,288.5,300.67,304.23,293.15,293.15,283.15,22990.41,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12374.46,0.0,1842.81,2275.33,0.0,2177.84,1.0,1.0,0.0,3.0,1.0,0.0
18174900.0,297.26,297.15,293.15,0.0,0.0,289.3,0.93,0.38,0.34,297.07,297.15,293.15,0.0,0.0,289.31,0.86,0.3,0.29,297.06,297.15,293.15,0.0,0.0,289.31,0.86,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.31,0.86,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.31,0.86,0.3,1.35,291.3,291.15,300.89,297.84,299.79,297.09,289.3,1.0,0.54,0.68,0.68,0.32,0.68,2.98,2.12,0.86,1.44,0.95,0.95,0.0,113.06,113.33,69578.56,0.0,2079.16,1.0,283.82,288.39,300.87,304.64,293.15,293.15,282.75,22676.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12962.11,0.0,1841.5,2275.33,0.0,2234.2,1.0,1.0,0.0,3.0,1.0,0.0
18175200.0,297.23,297.15,293.15,0.0,0.0,289.0,0.93,0.4,0.36,297.07,297.15,293.15,0.0,0.0,289.0,0.84,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.0,0.84,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.0,0.84,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.0,0.84,0.3,1.36,291.0,291.15,301.2,298.0,300.0,297.07,289.0,1.0,0.55,0.68,0.68,0.32,0.68,3.0,2.12,0.88,1.44,0.92,0.92,0.0,118.53,118.75,73394.48,0.0,2139.52,1.0,283.23,288.04,301.02,304.96,293.15,293.15,282.15,24031.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13482.72,0.0,1847.15,2275.33,0.0,2348.47,1.0,1.0,0.0,3.0,1.0,0.0
18175500.0,297.22,297.15,293.15,0.0,0.0,288.95,0.93,0.41,0.37,297.08,297.15,293.15,0.0,0.0,288.95,0.84,0.3,0.29,297.04,297.15,293.15,0.0,0.0,288.95,0.84,0.3,0.21,296.88,297.15,293.15,0.0,0.0,288.95,0.84,0.3,0.29,296.44,297.15,293.15,0.0,0.0,288.95,0.84,0.3,1.36,290.95,291.15,301.49,298.15,300.19,297.07,288.94,1.0,0.55,0.68,0.68,0.32,0.68,3.01,2.12,0.89,1.44,0.9,0.9,0.0,123.51,123.71,75295.51,0.0,2190.08,1.0,283.0,287.96,301.16,305.22,293.15,293.15,281.85,24599.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13984.93,0.0,1849.52,2275.33,0.0,2352.56,1.0,1.0,0.0,3.0,1.0,0.0
18175800.0,297.23,297.15,293.15,0.0,0.0,288.97,0.93,0.42,0.38,297.1,297.15,293.15,0.0,0.0,288.97,0.83,0.3,0.29,297.05,297.15,293.15,0.0,0.0,288.97,0.83,0.3,0.21,296.89,297.15,293.15,0.0,0.0,288.97,0.83,0.3,0.29,296.45,297.15,293.15,0.0,0.0,288.97,0.83,0.3,1.36,290.97,291.15,301.76,298.26,300.36,297.08,288.97,1.0,0.56,0.68,0.68,0.32,0.68,3.03,2.12,0.91,1.44,0.9,0.9,0.0,128.37,128.58,76074.71,0.0,2243.57,1.0,282.97,287.97,301.28,305.36,293.15,293.15,281.85,25017.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14012.79,0.0,1851.26,2275.33,0.0,2362.04,1.0,1.0,0.0,3.0,1.0,0.0
18176100.0,297.24,297.15,293.15,0.0,0.0,289.13,0.93,0.44,0.39,297.13,297.15,293.15,0.0,0.0,289.13,0.82,0.3,0.29,297.07,297.15,293.15,0.0,0.0,289.13,0.82,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.13,0.82,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.13,0.82,0.3,1.36,291.13,291.15,301.98,298.34,300.51,297.1,289.14,1.0,0.56,0.67,0.67,0.33,0.67,3.04,2.12,0.92,1.43,0.91,0.91,0.0,133.46,133.69,75404.8,0.0,2302.36,1.0,283.2,288.13,301.32,305.29,293.15,293.15,282.15,24595.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13701.21,0.0,1849.5,2275.33,0.0,2325.63,1.0,1.0,0.0,3.0,1.0,0.0
18176400.0,297.25,297.15,293.15,0.0,0.0,289.22,0.93,0.46,0.41,297.16,297.15,293.15,0.0,0.0,289.22,0.81,0.3,0.29,297.09,297.15,293.15,0.0,0.0,289.22,0.81,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.22,0.81,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.22,0.81,0.3,1.36,291.22,291.15,302.15,298.38,300.61,297.13,289.22,1.0,0.57,0.67,0.67,0.33,0.67,3.07,2.12,0.94,1.43,0.92,0.92,0.0,138.92,139.2,75537.21,0.0,2368.56,1.0,283.25,288.19,301.36,305.37,293.15,293.15,282.15,24072.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13862.32,0.0,1847.32,2275.33,0.0,2318.25,1.0,1.0,0.0,3.0,1.0,0.0
18176700.0,297.23,297.15,293.15,0.0,0.0,289.03,0.93,0.47,0.42,297.17,297.15,293.15,0.0,0.0,289.03,0.81,0.3,0.29,297.09,297.15,293.15,0.0,0.0,289.03,0.8,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.03,0.8,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.03,0.8,0.3,1.36,291.03,291.15,302.28,298.38,300.69,297.12,289.04,1.0,0.58,0.67,0.67,0.33,0.67,3.09,2.13,0.96,1.43,0.89,0.89,0.0,144.76,144.99,77206.52,0.0,2440.04,1.0,282.92,287.98,301.36,305.44,293.15,293.15,281.85,25434.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14025.65,0.0,1853.0,2275.33,0.0,2394.48,1.0,1.0,0.0,3.0,1.0,0.0
18177000.0,297.24,297.15,293.15,0.0,0.0,289.12,0.93,0.49,0.44,297.19,297.15,293.15,0.0,0.0,289.12,0.81,0.31,0.3,297.11,297.15,293.15,0.0,0.0,289.12,0.8,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.12,0.8,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.12,0.8,0.3,1.36,291.12,291.15,302.41,298.37,300.75,297.14,289.12,1.0,0.58,0.66,0.66,0.34,0.66,3.11,2.13,0.98,1.43,0.9,0.9,0.0,150.6,150.88,77123.05,0.0,2519.05,1.0,282.98,288.05,301.39,305.55,293.15,293.15,281.85,24741.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14204.33,0.0,1850.11,2275.33,0.0,2386.8,1.0,1.0,0.0,3.0,1.0,0.0
18177300.0,297.22,297.15,293.15,0.0,0.0,289.24,0.93,0.5,0.45,297.19,297.15,293.15,0.0,0.0,289.24,0.8,0.32,0.3,297.11,297.15,293.15,0.0,0.0,289.24,0.79,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.24,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.24,0.79,0.3,1.36,291.24,291.15,302.52,298.35,300.81,297.14,289.25,1.0,0.59,0.66,0.66,0.34,0.66,3.13,2.13,1.0,1.42,0.91,0.91,0.0,156.44,156.71,75965.24,0.0,2592.25,1.0,283.2,288.17,301.32,305.3,293.15,293.15,282.15,24568.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13763.6,0.0,1849.39,2275.33,0.0,2349.13,1.0,1.0,0.0,3.0,1.0,0.0
18177600.0,297.21,297.15,293.15,0.0,0.0,288.99,0.93,0.51,0.46,297.19,297.15,293.15,0.0,0.0,288.99,0.8,0.33,0.31,297.11,297.15,293.15,0.0,0.0,288.99,0.78,0.3,0.21,296.98,297.15,293.15,0.0,0.0,288.99,0.78,0.3,0.29,296.5,297.15,293.15,0.0,0.0,288.99,0.78,0.3,1.36,290.99,291.15,302.63,298.33,300.86,297.14,288.99,1.0,0.6,0.66,0.66,0.34,0.66,3.16,2.14,1.02,1.42,0.88,0.88,0.0,162.38,162.61,78557.64,0.0,2674.4,1.0,282.7,287.88,301.35,305.6,293.15,293.15,281.55,25659.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14465.44,0.0,1853.94,2275.33,0.0,2459.35,1.0,1.0,0.0,3.0,1.0,0.0
18177900.0,297.22,297.15,293.15,0.0,0.0,289.21,0.93,0.52,0.47,297.2,297.15,293.15,0.0,0.0,289.21,0.8,0.33,0.32,297.13,297.15,293.15,0.0,0.0,289.21,0.78,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.21,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.21,0.78,0.3,1.36,291.21,291.15,302.73,298.3,300.91,297.15,289.2,1.0,0.6,0.66,0.66,0.34,0.66,3.18,2.14,1.04,1.42,0.91,0.91,0.0,168.02,168.3,76971.63,0.0,2752.63,1.0,283.02,288.09,301.32,305.49,293.15,293.15,281.85,24282.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14278.47,0.0,1848.2,2275.33,0.0,2393.86,1.0,1.0,0.0,3.0,1.0,0.0
18178200.0,297.2,297.15,293.15,0.0,0.0,289.15,0.93,0.53,0.48,297.2,297.15,293.15,0.0,0.0,289.15,0.8,0.34,0.33,297.12,297.15,293.15,0.0,0.0,289.15,0.77,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.15,0.77,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.15,0.77,0.3,1.36,291.15,291.15,302.82,298.26,300.94,297.14,289.15,1.0,0.61,0.65,0.65,0.35,0.65,3.2,2.14,1.06,1.42,0.9,0.9,0.0,173.59,173.82,77085.63,0.0,2825.13,1.0,282.97,288.03,301.24,305.34,293.15,293.15,281.85,24875.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14083.67,0.0,1850.67,2275.33,0.0,2419.6,1.0,1.0,0.0,3.0,1.0,0.0
18178500.0,297.2,297.15,293.15,0.0,0.0,289.06,0.93,0.54,0.49,297.2,297.15,293.15,0.0,0.0,289.06,0.81,0.35,0.34,297.13,297.15,293.15,0.0,0.0,289.06,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.06,0.76,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.06,0.76,0.3,1.37,291.06,291.15,302.9,298.22,300.97,297.14,289.05,1.0,0.61,0.65,0.65,0.35,0.65,3.23,2.14,1.09,1.41,0.89,0.89,0.0,178.97,179.2,78200.59,0.0,2904.4,1.0,282.74,287.9,301.25,305.52,293.15,293.15,281.55,24985.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14509.23,0.0,1851.13,2275.33,0.0,2474.58,1.0,1.0,0.0,3.0,1.0,0.0
18178800.0,297.18,297.15,293.15,0.0,0.0,289.0,0.93,0.55,0.49,297.19,297.15,293.15,0.0,0.0,289.0,0.81,0.36,0.34,297.12,297.15,293.15,0.0,0.0,289.0,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.0,0.76,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.0,0.76,0.3,1.37,291.0,291.15,302.96,298.17,300.99,297.13,289.0,1.0,0.62,0.65,0.65,0.35,0.65,3.25,2.14,1.1,1.41,0.88,0.88,0.0,183.95,184.13,78165.01,0.0,2966.93,1.0,282.7,287.85,301.19,305.41,293.15,293.15,281.55,25651.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14332.82,0.0,1853.91,2275.33,0.0,2490.87,1.0,1.0,0.0,3.0,1.0,0.0
18179100.0,297.2,297.15,293.15,0.0,0.0,289.21,0.93,0.55,0.5,297.21,297.15,293.15,0.0,0.0,289.21,0.81,0.37,0.35,297.13,297.15,293.15,0.0,0.0,289.21,0.76,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.21,0.76,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.21,0.76,0.3,1.37,291.21,291.15,303.02,298.12,301.01,297.15,289.2,1.0,0.62,0.64,0.64,0.36,0.64,3.26,2.14,1.12,1.4,0.91,0.91,0.0,188.47,188.7,76427.33,0.0,3033.37,1.0,283.01,288.05,301.15,305.29,293.15,293.15,281.85,24331.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14125.2,0.0,1848.4,2275.33,0.0,2429.0,1.0,1.0,0.0,3.0,1.0,0.0
18179400.0,297.17,297.15,293.15,0.0,0.0,289.14,0.92,0.56,0.5,297.2,297.15,293.15,0.0,0.0,289.14,0.81,0.38,0.36,297.13,297.15,293.15,0.0,0.0,289.14,0.75,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.14,0.75,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.14,0.75,0.3,1.37,291.14,291.15,303.08,298.08,301.01,297.14,289.14,1.0,0.63,0.64,0.64,0.36,0.64,3.28,2.14,1.14,1.39,0.9,0.9,0.0,192.84,193.01,76438.98,0.0,3091.95,1.0,282.96,287.98,301.06,305.13,293.15,293.15,281.85,24990.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13914.63,0.0,1851.15,2275.33,0.0,2454.59,1.0,1.0,0.0,3.0,1.0,0.0
18179700.0,297.18,297.15,293.15,0.0,0.0,289.04,0.92,0.56,0.51,297.2,297.15,293.15,0.0,0.0,289.04,0.82,0.39,0.37,297.14,297.15,293.15,0.0,0.0,289.04,0.75,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.04,0.75,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.04,0.75,0.3,1.37,291.04,291.15,303.12,298.03,301.02,297.14,289.03,1.0,0.63,0.64,0.64,0.36,0.64,3.3,2.14,1.16,1.39,0.89,0.89,0.0,196.92,197.08,77481.97,0.0,3156.76,1.0,282.73,287.85,301.07,305.3,293.15,293.15,281.55,25194.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14320.9,0.0,1852.0,2275.33,0.0,2507.19,1.0,1.0,0.0,3.0,1.0,0.0
18180000.0,297.18,297.15,293.15,0.0,0.0,289.29,0.92,0.57,0.51,297.2,297.15,293.15,0.0,0.0,289.29,0.82,0.4,0.38,297.14,297.15,293.15,0.0,0.0,289.29,0.75,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.29,0.75,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.29,0.75,0.3,1.37,291.29,291.15,303.15,297.99,301.02,297.14,289.29,1.0,0.64,0.63,0.63,0.37,0.63,3.31,2.13,1.18,1.38,0.91,0.91,0.0,200.5,200.68,74636.88,0.0,3206.97,1.0,283.23,288.12,300.97,304.92,293.15,293.15,282.15,24198.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13567.53,0.0,1847.84,2275.33,0.0,2408.93,1.0,1.0,0.0,3.0,1.0,0.0
18180300.0,297.18,297.15,293.15,0.0,0.0,289.18,0.92,0.57,0.52,297.21,297.15,293.15,0.0,0.0,289.18,0.82,0.41,0.39,297.15,297.15,293.15,0.0,0.0,289.19,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.19,0.74,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.19,0.74,0.3,1.37,291.18,291.15,303.17,297.95,301.01,297.15,289.18,1.0,0.64,0.63,0.63,0.37,0.63,3.33,2.13,1.2,1.38,0.91,0.91,0.0,203.98,204.15,75730.52,0.0,3266.98,1.0,283.0,287.99,300.97,305.08,293.15,293.15,281.85,24353.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13951.58,0.0,1848.49,2275.33,0.0,2460.61,1.0,1.0,0.0,3.0,1.0,0.0
18180600.0,297.15,297.15,293.15,0.0,0.0,289.11,0.92,0.57,0.52,297.2,297.15,293.15,0.0,0.0,289.11,0.82,0.41,0.4,297.14,297.15,293.15,0.0,0.0,289.11,0.74,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.11,0.74,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.11,0.74,0.3,1.37,291.11,291.15,303.17,297.92,300.98,297.13,289.11,1.0,0.64,0.63,0.63,0.37,0.63,3.34,2.13,1.21,1.37,0.89,0.89,0.0,207.08,207.19,75757.2,0.0,3307.99,1.0,282.95,287.92,300.9,304.92,293.15,293.15,281.85,25099.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13752.06,0.0,1851.6,2275.33,0.0,2476.33,1.0,1.0,0.0,3.0,1.0,0.0
18180900.0,297.16,297.15,293.15,0.0,0.0,289.23,0.91,0.57,0.52,297.2,297.15,293.15,0.0,0.0,289.23,0.83,0.42,0.4,297.15,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.23,0.74,0.3,1.37,291.23,291.15,303.15,297.9,300.95,297.14,289.24,1.0,0.65,0.63,0.63,0.37,0.63,3.36,2.12,1.23,1.36,0.91,0.91,0.0,209.75,209.87,74421.28,0.0,3355.51,1.0,283.18,288.05,300.88,304.8,293.15,293.15,282.15,24546.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13380.71,0.0,1849.29,2275.33,0.0,2443.3,1.0,1.0,0.0,3.0,1.0,0.0
18181200.0,297.14,297.15,293.15,0.0,0.0,288.96,0.91,0.57,0.52,297.2,297.15,293.15,0.0,0.0,288.96,0.83,0.43,0.41,297.14,297.15,293.15,0.0,0.0,288.96,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,288.96,0.74,0.3,0.29,296.49,297.15,293.15,0.0,0.0,288.96,0.74,0.3,1.37,290.96,291.15,303.13,297.88,300.92,297.13,288.96,1.0,0.65,0.62,0.62,0.38,0.62,3.37,2.12,1.25,1.36,0.88,0.88,0.0,212.22,212.29,76971.46,0.0,3397.2,1.0,282.68,287.75,300.9,305.06,293.15,293.15,281.55,25821.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14036.05,0.0,1854.62,2275.33,0.0,2540.37,1.0,1.0,0.0,3.0,1.0,0.0
18181500.0,297.15,297.15,293.15,0.0,0.0,289.16,0.91,0.57,0.52,297.2,297.15,293.15,0.0,0.0,289.16,0.84,0.44,0.42,297.15,297.15,293.15,0.0,0.0,289.16,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.16,0.74,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.16,0.74,0.3,1.37,291.16,291.15,303.1,297.87,300.88,297.15,289.15,1.0,0.65,0.62,0.62,0.38,0.62,3.38,2.12,1.26,1.35,0.9,0.9,0.0,214.06,214.18,75280.45,0.0,3430.13,1.0,283.0,287.96,300.89,304.96,293.15,293.15,281.85,24630.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13854.02,0.0,1849.65,2275.33,0.0,2457.12,1.0,1.0,0.0,3.0,1.0,0.0
18181800.0,297.15,297.15,293.15,0.0,0.0,289.12,0.91,0.57,0.52,297.21,297.15,293.15,0.0,0.0,289.12,0.84,0.45,0.43,297.15,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.12,0.74,0.3,1.37,291.12,291.15,303.07,297.87,300.85,297.15,289.12,1.0,0.65,0.62,0.62,0.38,0.62,3.39,2.11,1.28,1.35,0.9,0.9,0.0,215.79,215.88,75480.95,0.0,3469.03,1.0,282.96,287.92,300.89,304.95,293.15,293.15,281.85,24903.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13754.27,0.0,1850.79,2275.33,0.0,2480.59,1.0,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,289.0,0.91,0.57,0.52,297.2,297.15,293.15,0.0,0.0,289.01,0.84,0.46,0.44,297.15,297.15,293.15,0.0,0.0,289.01,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.01,0.74,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.01,0.74,0.3,1.37,291.01,291.15,303.04,297.87,300.81,297.14,289.0,1.0,0.66,0.62,0.62,0.38,0.62,3.4,2.11,1.29,1.34,0.89,0.89,0.0,217.31,217.37,76763.06,0.0,3504.59,1.0,282.72,287.79,300.91,305.09,293.15,293.15,281.55,25298.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14146.13,0.0,1852.43,2275.33,0.0,2520.58,1.0,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,289.27,0.9,0.57,0.51,297.2,297.15,293.15,0.0,0.0,289.27,0.85,0.47,0.45,297.15,297.15,293.15,0.0,0.0,289.27,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.27,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.27,0.74,0.3,1.37,291.27,291.15,303.03,297.88,300.79,297.14,289.27,1.0,0.66,0.61,0.61,0.39,0.61,3.41,2.1,1.3,1.33,0.91,0.91,0.0,218.23,218.32,74071.74,0.0,3521.12,1.0,283.22,288.08,300.86,304.78,293.15,293.15,282.15,24327.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13448.46,0.0,1848.38,2275.33,0.0,2407.84,1.0,1.0,0.0,3.0,1.0,0.0
18182700.0,297.15,297.15,293.15,0.0,0.0,289.17,0.9,0.57,0.51,297.21,297.15,293.15,0.0,0.0,289.17,0.85,0.48,0.46,297.16,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,291.17,291.15,303.02,297.9,300.77,297.15,289.17,1.0,0.66,0.61,0.61,0.39,0.61,3.42,2.1,1.32,1.33,0.9,0.9,0.0,219.05,219.14,75409.57,0.0,3554.94,1.0,283.0,287.97,300.92,305.0,293.15,293.15,281.85,24459.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13885.4,0.0,1848.93,2275.33,0.0,2450.82,1.0,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,289.12,0.9,0.56,0.51,297.2,297.15,293.15,0.0,0.0,289.12,0.86,0.49,0.46,297.15,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.12,0.74,0.3,1.37,291.12,291.15,303.04,297.92,300.76,297.14,289.12,1.0,0.66,0.61,0.61,0.39,0.61,3.42,2.1,1.33,1.32,0.89,0.89,0.0,219.58,219.6,75666.55,0.0,3568.12,1.0,282.94,287.92,300.9,304.92,293.15,293.15,281.85,25126.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13741.62,0.0,1851.72,2275.33,0.0,2459.63,1.0,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,289.03,0.9,0.56,0.51,297.2,297.15,293.15,0.0,0.0,289.03,0.86,0.5,0.47,297.15,297.15,293.15,0.0,0.0,289.04,0.74,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.04,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.04,0.74,0.3,1.37,291.03,291.15,303.08,297.95,300.78,297.15,289.03,1.0,0.66,0.61,0.61,0.39,0.61,3.43,2.09,1.34,1.32,0.89,0.89,0.0,219.8,219.83,77031.34,0.0,3594.15,1.0,282.73,287.81,300.99,305.18,293.15,293.15,281.55,25273.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14220.01,0.0,1852.33,2275.33,0.0,2497.9,1.0,1.0,0.0,3.0,1.0,0.0
18183600.0,297.14,297.15,293.15,0.0,0.0,289.31,0.9,0.56,0.5,297.21,297.15,293.15,0.0,0.0,289.31,0.87,0.51,0.48,297.16,297.15,293.15,0.0,0.0,289.31,0.74,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.31,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.31,0.74,0.3,1.37,291.31,291.15,303.15,297.99,300.81,297.15,289.31,1.0,0.66,0.61,0.61,0.39,0.61,3.44,2.09,1.35,1.31,0.91,0.91,0.0,219.62,219.69,74468.14,0.0,3604.78,1.0,283.23,288.11,300.96,304.9,293.15,293.15,282.15,24160.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13544.43,0.0,1847.68,2275.33,0.0,2385.39,1.0,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,289.12,0.9,0.55,0.5,297.2,297.15,293.15,0.0,0.0,289.12,0.88,0.52,0.49,297.15,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.12,0.74,0.3,1.37,291.12,291.15,303.23,298.02,300.84,297.14,289.13,1.0,0.66,0.61,0.61,0.39,0.61,3.44,2.09,1.36,1.31,0.89,0.89,0.0,219.41,219.4,76267.3,0.0,3619.92,1.0,282.91,287.91,301.0,305.03,293.15,293.15,281.85,25259.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13741.64,0.0,1852.27,2275.33,0.0,2460.92,1.0,1.0,0.0,3.0,1.0,0.0
18184200.0,297.14,297.15,293.15,0.0,0.0,289.2,0.9,0.55,0.5,297.21,297.15,293.15,0.0,0.0,289.2,0.88,0.53,0.5,297.16,297.15,293.15,0.0,0.0,289.2,0.74,0.3,0.22,297.09,297.15,293.15,0.0,0.0,289.2,0.74,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.2,0.74,0.3,1.37,291.2,291.15,303.32,298.06,300.88,297.15,289.2,1.0,0.66,0.6,0.6,0.4,0.6,3.45,2.08,1.37,1.3,0.91,0.91,0.0,218.85,218.89,76239.3,0.0,3641.46,1.0,282.97,287.97,301.08,305.18,293.15,293.15,281.85,24451.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13942.52,0.0,1848.9,2275.33,0.0,2437.48,1.0,1.0,0.0,3.0,1.0,0.0
18184500.0,297.12,297.15,293.15,0.0,0.0,289.09,0.9,0.55,0.49,297.2,297.15,293.15,0.0,0.0,289.09,0.89,0.54,0.51,297.15,297.15,293.15,0.0,0.0,289.1,0.74,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.1,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.1,0.74,0.3,1.37,291.09,291.15,303.4,298.09,300.91,297.14,289.09,1.0,0.66,0.6,0.6,0.4,0.6,3.46,2.08,1.38,1.3,0.9,0.9,0.0,218.13,218.14,77610.99,0.0,3646.56,1.0,282.73,287.85,301.11,305.31,293.15,293.15,281.55,24903.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14351.9,0.0,1850.79,2275.33,0.0,2466.61,1.0,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,289.06,0.89,0.54,0.49,297.2,297.15,293.15,0.0,0.0,289.06,0.89,0.54,0.52,297.15,297.15,293.15,0.0,0.0,289.06,0.74,0.3,0.22,297.08,297.15,293.15,0.0,0.0,289.06,0.74,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.06,0.74,0.3,1.37,291.06,291.15,303.48,298.13,300.95,297.14,289.06,1.0,0.66,0.6,0.6,0.4,0.6,3.46,2.08,1.39,1.29,0.89,0.89,0.0,217.1,217.09,77884.06,0.0,3646.55,1.0,282.69,287.82,301.14,305.33,293.15,293.15,281.55,25295.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14275.11,0.0,1852.42,2275.33,0.0,2476.43,1.0,1.0,0.0,3.0,1.0,0.0
18185100.0,297.11,297.15,293.15,0.0,0.0,289.18,0.89,0.53,0.48,297.2,297.15,293.15,0.0,0.0,289.18,0.9,0.55,0.53,297.15,297.15,293.15,0.0,0.0,289.17,0.74,0.3,0.22,297.09,297.15,293.15,0.0,0.0,289.17,0.74,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.17,0.74,0.3,1.37,291.18,291.15,303.57,298.16,300.99,297.14,289.18,1.0,0.66,0.6,0.6,0.4,0.6,3.46,2.07,1.39,1.29,0.9,0.9,0.0,216.82,216.83,76768.37,0.0,3651.82,1.0,282.92,287.94,301.14,305.19,293.15,293.15,281.85,24922.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13870.96,0.0,1850.86,2275.33,0.0,2433.27,1.0,1.0,0.0,3.0,1.0,0.0
18185400.0,297.12,297.15,293.15,0.0,0.0,289.23,0.89,0.53,0.48,297.21,297.15,293.15,0.0,0.0,289.23,0.9,0.56,0.53,297.15,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.22,297.09,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.23,0.74,0.3,1.37,291.23,291.15,303.65,298.19,301.03,297.14,289.23,1.0,0.67,0.6,0.6,0.4,0.6,3.47,2.07,1.4,1.29,0.91,0.91,0.0,217.41,217.47,76703.95,0.0,3666.65,1.0,282.96,287.99,301.17,305.24,293.15,293.15,281.85,24469.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14004.68,0.0,1848.97,2275.33,0.0,2409.93,1.0,1.0,0.0,3.0,1.0,0.0
18185700.0,297.12,297.15,293.15,0.0,0.0,289.15,0.88,0.52,0.47,297.21,297.15,293.15,0.0,0.0,289.15,0.91,0.57,0.54,297.15,297.15,293.15,0.0,0.0,289.15,0.74,0.3,0.22,297.09,297.15,293.15,0.0,0.0,289.15,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.15,0.74,0.3,1.37,291.15,291.15,303.73,298.22,301.07,297.15,289.14,1.0,0.67,0.6,0.6,0.4,0.6,3.47,2.07,1.41,1.28,0.9,0.9,0.0,218.82,218.89,78065.16,0.0,3689.17,1.0,282.74,287.88,301.24,305.47,293.15,293.15,281.55,24660.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14478.2,0.0,1849.77,2275.33,0.0,2442.43,1.0,1.0,0.0,3.0,1.0,0.0
18186000.0,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.52,0.47,297.2,297.15,293.15,0.0,0.0,289.12,0.91,0.58,0.55,297.15,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.22,297.1,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.12,0.74,0.3,1.37,291.12,291.15,303.82,298.25,301.11,297.15,289.12,1.0,0.67,0.6,0.6,0.4,0.6,3.48,2.06,1.42,1.28,0.9,0.9,0.0,220.91,220.97,78391.24,0.0,3715.29,1.0,282.7,287.85,301.27,305.49,293.15,293.15,281.55,24881.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14406.59,0.0,1850.69,2275.33,0.0,2455.98,1.0,1.0,0.0,3.0,1.0,0.0
