time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186300.0,297.11,297.15,293.15,0.0,0.0,289.02,0.87,0.51,0.46,297.2,297.15,293.15,0.0,0.0,289.02,0.92,0.59,0.56,297.15,297.15,293.15,0.0,0.0,289.02,0.74,0.31,0.22,297.1,297.15,293.15,0.0,0.0,289.02,0.73,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.02,0.73,0.3,1.37,291.02,291.15,303.9,298.28,301.15,297.14,289.01,1.0,0.67,0.59,0.59,0.41,0.59,3.49,2.06,1.42,1.28,0.89,0.89,0.0,223.54,223.6,79787.53,0.0,3744.36,1.0,282.46,287.73,301.31,305.66,293.15,293.15,281.25,25198.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14860.87,0.0,1852.02,2275.33,0.0,2491.25,1.0,1.0,0.0,3.0,1.0,0.0
18186600.0,297.12,297.15,293.15,0.0,0.0,289.28,0.86,0.5,0.46,297.2,297.15,293.15,0.0,0.0,289.28,0.92,0.6,0.57,297.15,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.22,297.1,297.15,293.15,0.0,0.0,289.28,0.73,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.28,0.73,0.3,1.37,291.28,291.15,303.98,298.31,301.19,297.15,289.28,1.0,0.67,0.59,0.59,0.41,0.59,3.48,2.06,1.43,1.27,0.91,0.91,0.0,226.3,226.41,77148.59,0.0,3760.28,1.0,282.97,288.02,301.28,305.37,293.15,293.15,281.85,24167.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14116.6,0.0,1847.71,2275.33,0.0,2383.58,1.0,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,289.09,0.86,0.49,0.45,297.19,297.15,293.15,0.0,0.0,289.1,0.92,0.61,0.58,297.14,297.15,293.15,0.0,0.0,289.09,0.73,0.3,0.22,297.1,297.15,293.15,0.0,0.0,289.09,0.73,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.09,0.73,0.3,1.37,291.09,291.15,304.07,298.34,301.23,297.14,289.1,1.0,0.67,0.59,0.59,0.41,0.59,3.49,2.06,1.43,1.27,0.89,0.89,0.0,229.49,229.54,78888.26,0.0,3785.75,1.0,282.65,287.82,301.31,305.48,293.15,293.15,281.55,25356.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14322.07,0.0,1852.68,2275.33,0.0,2454.85,1.0,1.0,0.0,3.0,1.0,0.0
18187200.0,297.12,297.15,293.15,0.0,0.0,289.17,0.85,0.49,0.45,297.2,297.15,293.15,0.0,0.0,289.17,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,289.17,0.73,0.3,0.22,297.11,297.15,293.15,0.0,0.0,289.17,0.73,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.17,0.73,0.3,1.37,291.17,291.15,304.15,298.36,301.28,297.15,289.17,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.05,1.44,1.27,0.9,0.9,0.0,232.75,232.86,78807.05,0.0,3822.75,1.0,282.7,287.88,301.38,305.62,293.15,293.15,281.55,24638.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14519.24,0.0,1849.68,2275.33,0.0,2434.18,1.0,1.0,0.0,3.0,1.0,0.0
18187500.0,297.11,297.15,293.15,0.0,0.0,289.27,0.84,0.48,0.44,297.19,297.15,293.15,0.0,0.0,289.27,0.92,0.62,0.59,297.14,297.15,293.15,0.0,0.0,289.27,0.73,0.3,0.22,297.1,297.15,293.15,0.0,0.0,289.27,0.73,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.27,0.73,0.3,1.37,291.27,291.15,304.23,298.38,301.31,297.14,289.28,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.05,1.44,1.26,0.91,0.91,0.0,236.15,236.24,77592.81,0.0,3838.21,1.0,282.93,288.0,301.35,305.42,293.15,293.15,281.85,24416.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14072.9,0.0,1848.75,2275.33,0.0,2386.64,1.0,1.0,0.0,3.0,1.0,0.0
18187800.0,297.11,297.15,293.15,0.0,0.0,289.02,0.84,0.48,0.43,297.18,297.15,293.15,0.0,0.0,289.02,0.92,0.63,0.6,297.14,297.15,293.15,0.0,0.0,289.02,0.73,0.3,0.22,297.1,297.15,293.15,0.0,0.0,289.02,0.72,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.02,0.72,0.3,1.37,291.02,291.15,304.32,298.4,301.35,297.14,289.02,1.0,0.68,0.59,0.59,0.41,0.59,3.5,2.05,1.45,1.26,0.89,0.89,0.0,239.67,239.71,80366.84,0.0,3869.24,1.0,282.43,287.72,301.43,305.76,293.15,293.15,281.25,25390.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14860.67,0.0,1852.82,2275.33,0.0,2482.52,1.0,1.0,0.0,3.0,1.0,0.0
18188100.0,297.11,297.15,293.15,0.0,0.0,289.13,0.83,0.47,0.43,297.18,297.15,293.15,0.0,0.0,289.13,0.92,0.63,0.6,297.14,297.15,293.15,0.0,0.0,289.13,0.72,0.3,0.22,297.1,297.15,293.15,0.0,0.0,289.13,0.72,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.37,291.13,291.15,304.4,298.42,301.4,297.13,289.13,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.05,1.45,1.26,0.9,0.9,0.0,242.98,243.03,79122.66,0.0,3884.26,1.0,282.65,287.83,301.4,305.58,293.15,293.15,281.55,25185.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14396.18,0.0,1851.96,2275.33,0.0,2436.17,1.0,1.0,0.0,3.0,1.0,0.0
18188400.0,297.13,297.15,293.15,0.0,0.0,289.2,0.83,0.47,0.42,297.2,297.15,293.15,0.0,0.0,289.2,0.92,0.64,0.61,297.16,297.15,293.15,0.0,0.0,289.2,0.72,0.3,0.22,297.11,297.15,293.15,0.0,0.0,289.2,0.72,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.2,0.72,0.3,1.38,291.2,291.15,304.48,298.43,301.45,297.16,289.2,1.0,0.68,0.59,0.59,0.41,0.59,3.5,2.05,1.46,1.25,0.91,0.91,0.0,246.32,246.45,79021.95,0.0,3926.69,1.0,282.71,287.9,301.45,305.71,293.15,293.15,281.55,24409.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14585.9,0.0,1848.72,2275.33,0.0,2422.95,1.0,1.0,0.0,3.0,1.0,0.0
18188700.0,297.13,297.15,293.15,0.0,0.0,289.09,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,289.09,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,289.09,0.72,0.31,0.22,297.11,297.15,293.15,0.0,0.0,289.09,0.72,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.09,0.72,0.3,1.38,291.09,291.15,304.57,298.44,301.48,297.15,289.08,1.0,0.69,0.59,0.59,0.41,0.59,3.51,2.05,1.46,1.25,0.9,0.9,0.0,249.85,249.96,80335.6,0.0,3960.22,1.0,282.47,287.77,301.46,305.82,293.15,293.15,281.25,24880.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15009.0,0.0,1850.69,2275.33,0.0,2454.98,1.0,1.0,0.0,3.0,1.0,0.0
18189000.0,297.13,297.15,293.15,0.0,0.0,289.06,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,289.06,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,289.06,0.72,0.31,0.22,297.11,297.15,293.15,0.0,0.0,289.06,0.71,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.06,0.71,0.3,1.38,291.06,291.15,304.65,298.45,301.52,297.15,289.06,1.0,0.69,0.59,0.59,0.41,0.59,3.51,2.05,1.47,1.25,0.89,0.89,0.0,253.35,253.44,80557.1,0.0,3994.81,1.0,282.43,287.73,301.47,305.81,293.15,293.15,281.25,25292.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14908.67,0.0,1852.41,2275.33,0.0,2469.07,1.0,1.0,0.0,3.0,1.0,0.0
18189300.0,297.13,297.15,293.15,0.0,0.0,289.17,0.81,0.46,0.41,297.18,297.15,293.15,0.0,0.0,289.17,0.92,0.66,0.63,297.17,297.15,293.15,0.0,0.0,289.17,0.72,0.31,0.22,297.12,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.17,0.71,0.3,1.38,291.17,291.15,304.73,298.46,301.57,297.15,289.18,1.0,0.69,0.59,0.59,0.41,0.59,3.52,2.05,1.48,1.25,0.9,0.9,0.0,256.84,256.94,79391.81,0.0,4033.46,1.0,282.65,287.85,301.44,305.63,293.15,293.15,281.55,24942.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14453.87,0.0,1850.95,2275.33,0.0,2432.45,1.0,1.0,0.0,3.0,1.0,0.0
18189600.0,297.14,297.15,293.15,0.0,0.0,289.23,0.81,0.45,0.41,297.19,297.15,293.15,0.0,0.0,289.23,0.92,0.67,0.63,297.18,297.15,293.15,0.0,0.0,289.23,0.72,0.32,0.23,297.13,297.15,293.15,0.0,0.0,289.23,0.71,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.23,0.71,0.3,1.38,291.23,291.15,304.82,298.47,301.61,297.16,289.23,1.0,0.7,0.59,0.59,0.41,0.59,3.53,2.05,1.48,1.25,0.91,0.91,0.0,260.37,260.51,79292.35,0.0,4079.86,1.0,282.7,287.9,301.45,305.67,293.15,293.15,281.55,24511.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14577.01,0.0,1849.15,2275.33,0.0,2415.34,1.0,1.0,0.0,3.0,1.0,0.0
18189900.0,297.14,297.15,293.15,0.0,0.0,289.14,0.81,0.45,0.41,297.19,297.15,293.15,0.0,0.0,289.14,0.92,0.67,0.64,297.18,297.15,293.15,0.0,0.0,289.14,0.72,0.32,0.23,297.13,297.15,293.15,0.0,0.0,289.14,0.71,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.14,0.71,0.3,1.38,291.14,291.15,304.9,298.48,301.65,297.16,289.13,1.0,0.7,0.58,0.58,0.42,0.58,3.54,2.05,1.49,1.25,0.9,0.9,0.0,264.03,264.17,80640.17,0.0,4132.75,1.0,282.47,287.79,301.5,305.87,293.15,293.15,281.25,24717.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15070.93,0.0,1850.01,2275.33,0.0,2451.43,1.0,1.0,0.0,3.0,1.0,0.0
18190200.0,297.14,297.15,293.15,0.0,0.0,289.11,0.8,0.45,0.41,297.19,297.15,293.15,0.0,0.0,289.11,0.92,0.68,0.65,297.19,297.15,293.15,0.0,0.0,289.11,0.73,0.33,0.23,297.14,297.15,293.15,0.0,0.0,289.11,0.71,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.11,0.71,0.3,1.38,291.11,291.15,304.98,298.49,301.69,297.16,289.11,1.0,0.7,0.58,0.58,0.42,0.58,3.55,2.05,1.5,1.25,0.9,0.9,0.0,267.81,267.94,80963.98,0.0,4188.17,1.0,282.43,287.76,301.5,305.87,293.15,293.15,281.25,24938.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14986.65,0.0,1850.93,2275.33,0.0,2468.2,1.0,1.0,0.0,3.0,1.0,0.0
18190500.0,297.14,297.15,293.15,0.0,0.0,289.02,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,289.02,0.92,0.69,0.65,297.19,297.15,293.15,0.0,0.0,289.02,0.73,0.33,0.24,297.14,297.15,293.15,0.0,0.0,289.02,0.7,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.02,0.7,0.3,1.38,291.02,291.15,305.07,298.5,301.72,297.16,289.01,1.0,0.71,0.58,0.58,0.42,0.58,3.57,2.05,1.51,1.25,0.89,0.89,0.0,271.69,271.81,82382.87,0.0,4245.74,1.0,282.2,287.64,301.53,306.03,293.15,293.15,280.95,25244.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15469.25,0.0,1852.21,2275.33,0.0,2505.44,1.0,1.0,0.0,3.0,1.0,0.0
18190800.0,297.14,297.15,293.15,0.0,0.0,289.29,0.8,0.44,0.41,297.19,297.15,293.15,0.0,0.0,289.29,0.92,0.69,0.66,297.19,297.15,293.15,0.0,0.0,289.29,0.73,0.34,0.24,297.14,297.15,293.15,0.0,0.0,289.29,0.7,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.29,0.7,0.3,1.38,291.29,291.15,305.15,298.52,301.76,297.17,289.29,1.0,0.71,0.58,0.58,0.42,0.58,3.58,2.05,1.52,1.25,0.91,0.91,0.0,275.36,275.52,79750.96,0.0,4288.32,1.0,282.7,287.93,301.5,305.72,293.15,293.15,281.55,24188.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14662.77,0.0,1847.8,2275.33,0.0,2405.04,1.0,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,289.12,0.79,0.44,0.41,297.19,297.15,293.15,0.0,0.0,289.12,0.92,0.7,0.67,297.2,297.15,293.15,0.0,0.0,289.11,0.74,0.35,0.25,297.16,297.15,293.15,0.0,0.0,289.11,0.7,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.11,0.7,0.3,1.38,291.12,291.15,305.2,298.53,301.78,297.18,289.12,1.0,0.71,0.58,0.58,0.42,0.58,3.6,2.06,1.54,1.25,0.89,0.89,0.0,279.32,279.48,81662.59,0.0,4368.54,1.0,282.38,287.74,301.51,305.83,293.15,293.15,281.25,25248.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14909.14,0.0,1852.22,2275.33,0.0,2479.62,1.0,1.0,0.0,3.0,1.0,0.0
18191400.0,297.16,297.15,293.15,0.0,0.0,289.2,0.79,0.45,0.41,297.21,297.15,293.15,0.0,0.0,289.2,0.92,0.71,0.68,297.22,297.15,293.15,0.0,0.0,289.2,0.74,0.36,0.26,297.18,297.15,293.15,0.0,0.0,289.2,0.7,0.31,0.3,296.48,297.15,293.15,0.0,0.0,289.2,0.7,0.3,1.38,291.2,291.15,305.19,298.54,301.77,297.19,289.2,1.0,0.72,0.58,0.58,0.42,0.58,3.63,2.07,1.56,1.25,0.91,0.91,0.0,283.53,283.77,81722.48,0.0,4476.91,1.0,282.44,287.81,301.56,305.96,293.15,293.15,281.25,24423.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15123.37,0.0,1848.78,2275.33,0.0,2471.31,1.0,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,289.1,0.79,0.45,0.41,297.19,297.15,293.15,0.0,0.0,289.1,0.93,0.72,0.68,297.21,297.15,293.15,0.0,0.0,289.1,0.75,0.37,0.27,297.17,297.15,293.15,0.0,0.0,289.1,0.7,0.31,0.3,296.47,297.15,293.15,0.0,0.0,289.1,0.7,0.3,1.38,291.1,291.15,305.13,298.54,301.71,297.18,289.09,1.0,0.72,0.58,0.58,0.42,0.58,3.65,2.07,1.58,1.25,0.9,0.9,0.0,288.09,288.3,83146.51,0.0,4566.97,1.0,282.21,287.69,301.55,306.06,293.15,293.15,280.95,24848.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15586.24,0.0,1850.55,2275.33,0.0,2509.96,1.0,1.0,0.0,3.0,1.0,0.0
18192000.0,297.14,297.15,293.15,0.0,0.0,289.06,0.79,0.45,0.41,297.18,297.15,293.15,0.0,0.0,289.06,0.93,0.72,0.69,297.21,297.15,293.15,0.0,0.0,289.06,0.75,0.38,0.27,297.16,297.15,293.15,0.0,0.0,289.06,0.7,0.31,0.3,296.47,297.15,293.15,0.0,0.0,289.06,0.69,0.3,1.38,291.06,291.15,305.04,298.53,301.64,297.17,289.06,1.0,0.73,0.58,0.58,0.42,0.58,3.67,2.08,1.59,1.25,0.89,0.89,0.0,292.65,292.81,83390.53,0.0,4646.09,1.0,282.17,287.65,301.54,306.04,293.15,293.15,280.95,25247.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15476.93,0.0,1852.22,2275.33,0.0,2530.47,1.0,1.0,0.0,3.0,1.0,0.0
18192300.0,297.14,297.15,293.15,0.0,0.0,289.16,0.79,0.44,0.41,297.18,297.15,293.15,0.0,0.0,289.16,0.92,0.73,0.69,297.21,297.15,293.15,0.0,0.0,289.16,0.75,0.39,0.28,297.16,297.15,293.15,0.0,0.0,289.16,0.7,0.31,0.3,296.46,297.15,293.15,0.0,0.0,289.16,0.69,0.3,1.38,291.16,291.15,304.92,298.51,301.55,297.17,289.17,1.0,0.73,0.57,0.57,0.43,0.57,3.68,2.08,1.61,1.25,0.9,0.9,0.0,297.1,297.24,82147.9,0.0,4717.44,1.0,282.39,287.77,301.49,305.84,293.15,293.15,281.25,24960.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14969.18,0.0,1851.02,2275.33,0.0,2501.6,1.0,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,289.2,0.78,0.44,0.4,297.18,297.15,293.15,0.0,0.0,289.2,0.92,0.73,0.7,297.21,297.15,293.15,0.0,0.0,289.2,0.76,0.4,0.29,297.16,297.15,293.15,0.0,0.0,289.2,0.7,0.31,0.31,296.46,297.15,293.15,0.0,0.0,289.2,0.69,0.3,1.38,291.2,291.15,304.77,298.49,301.45,297.17,289.2,1.0,0.74,0.57,0.57,0.43,0.57,3.7,2.08,1.62,1.24,0.9,0.9,0.0,301.37,301.54,81919.48,0.0,4785.74,1.0,282.43,287.81,301.48,305.84,293.15,293.15,281.25,24669.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15062.19,0.0,1849.81,2275.33,0.0,2491.35,1.0,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,289.09,0.78,0.44,0.4,297.17,297.15,293.15,0.0,0.0,289.09,0.92,0.74,0.7,297.21,297.15,293.15,0.0,0.0,289.09,0.76,0.41,0.29,297.16,297.15,293.15,0.0,0.0,289.09,0.7,0.32,0.31,296.46,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.38,291.09,291.15,304.63,298.47,301.36,297.17,289.08,1.0,0.74,0.57,0.57,0.43,0.57,3.71,2.08,1.63,1.24,0.89,0.89,0.0,305.49,305.64,83103.86,0.0,4849.26,1.0,282.21,287.69,301.49,306.0,293.15,293.15,280.95,25096.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15541.37,0.0,1851.59,2275.33,0.0,2532.0,1.0,1.0,0.0,3.0,1.0,0.0
18193200.0,297.15,297.15,293.15,0.0,0.0,289.34,0.78,0.44,0.4,297.18,297.15,293.15,0.0,0.0,289.34,0.92,0.74,0.7,297.22,297.15,293.15,0.0,0.0,289.34,0.77,0.43,0.3,297.16,297.15,293.15,0.0,0.0,289.34,0.7,0.32,0.31,296.47,297.15,293.15,0.0,0.0,289.34,0.69,0.3,1.38,291.34,291.15,304.48,298.44,301.26,297.18,289.34,1.0,0.74,0.57,0.57,0.43,0.57,3.72,2.08,1.65,1.24,0.92,0.92,0.0,309.33,309.53,80299.17,0.0,4913.92,1.0,282.71,287.97,301.42,305.69,293.15,293.15,281.55,23994.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14701.32,0.0,1846.99,2275.33,0.0,2450.46,1.0,1.0,0.0,3.0,1.0,0.0
18193500.0,297.13,297.15,293.15,0.0,0.0,289.14,0.77,0.44,0.4,297.16,297.15,293.15,0.0,0.0,289.14,0.92,0.74,0.71,297.21,297.15,293.15,0.0,0.0,289.14,0.77,0.44,0.31,297.16,297.15,293.15,0.0,0.0,289.14,0.7,0.32,0.31,296.46,297.15,293.15,0.0,0.0,289.14,0.69,0.3,1.39,291.14,291.15,304.35,298.42,301.17,297.17,289.15,1.0,0.75,0.57,0.57,0.43,0.57,3.74,2.08,1.66,1.23,0.9,0.9,0.0,313.3,313.41,81989.52,0.0,4984.97,1.0,282.39,287.76,301.4,305.74,293.15,293.15,281.25,25050.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14897.92,0.0,1851.4,2275.33,0.0,2530.84,1.0,1.0,0.0,3.0,1.0,0.0
18193800.0,297.13,297.15,293.15,0.0,0.0,289.17,0.77,0.43,0.4,297.16,297.15,293.15,0.0,0.0,289.17,0.92,0.75,0.71,297.21,297.15,293.15,0.0,0.0,289.17,0.78,0.45,0.32,297.15,297.15,293.15,0.0,0.0,289.17,0.7,0.32,0.31,296.46,297.15,293.15,0.0,0.0,289.17,0.68,0.3,1.39,291.17,291.15,304.25,298.39,301.1,297.16,289.17,1.0,0.75,0.57,0.57,0.43,0.57,3.75,2.08,1.67,1.23,0.9,0.9,0.0,316.82,316.93,81662.83,0.0,5031.99,1.0,282.43,287.79,301.38,305.72,293.15,293.15,281.25,24864.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14972.49,0.0,1850.62,2275.33,0.0,2514.38,1.0,1.0,0.0,3.0,1.0,0.0
18194100.0,297.14,297.15,293.15,0.0,0.0,289.07,0.77,0.43,0.4,297.16,297.15,293.15,0.0,0.0,289.07,0.92,0.75,0.71,297.22,297.15,293.15,0.0,0.0,289.07,0.78,0.46,0.33,297.16,297.15,293.15,0.0,0.0,289.08,0.7,0.32,0.31,296.46,297.15,293.15,0.0,0.0,289.08,0.68,0.3,1.39,291.07,291.15,304.18,298.38,301.05,297.17,289.07,1.0,0.75,0.56,0.56,0.44,0.56,3.77,2.08,1.69,1.23,0.89,0.89,0.0,320.22,320.34,82966.82,0.0,5107.2,1.0,282.21,287.68,301.41,305.93,293.15,293.15,280.95,24963.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15485.11,0.0,1851.04,2275.33,0.0,2561.89,1.0,1.0,0.0,3.0,1.0,0.0
18194400.0,297.13,297.15,293.15,0.0,0.0,289.03,0.76,0.43,0.39,297.15,297.15,293.15,0.0,0.0,289.03,0.92,0.75,0.71,297.21,297.15,293.15,0.0,0.0,289.03,0.79,0.47,0.33,297.15,297.15,293.15,0.0,0.0,289.03,0.7,0.32,0.31,296.45,297.15,293.15,0.0,0.0,289.03,0.68,0.3,1.39,291.03,291.15,304.15,298.36,301.01,297.16,289.03,1.0,0.75,0.56,0.56,0.44,0.56,3.77,2.07,1.7,1.22,0.89,0.89,0.0,323.37,323.44,83064.77,0.0,5147.77,1.0,282.16,287.63,301.38,305.85,293.15,293.15,280.95,25539.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15334.75,0.0,1853.44,2275.33,0.0,2572.23,1.0,1.0,0.0,3.0,1.0,0.0
18194700.0,297.15,297.15,293.15,0.0,0.0,289.23,0.76,0.43,0.39,297.17,297.15,293.15,0.0,0.0,289.23,0.92,0.75,0.72,297.23,297.15,293.15,0.0,0.0,289.23,0.79,0.48,0.34,297.16,297.15,293.15,0.0,0.0,289.23,0.7,0.32,0.32,296.46,297.15,293.15,0.0,0.0,289.23,0.68,0.3,1.39,291.23,291.15,304.2,298.35,301.03,297.18,289.22,1.0,0.76,0.56,0.56,0.44,0.56,3.79,2.07,1.71,1.22,0.91,0.91,0.0,326.12,326.29,81399.19,0.0,5207.31,1.0,282.48,287.84,301.37,305.78,293.15,293.15,281.25,24248.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15112.1,0.0,1848.05,2275.33,0.0,2506.28,1.0,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,289.18,0.76,0.43,0.39,297.15,297.15,293.15,0.0,0.0,289.18,0.91,0.75,0.72,297.22,297.15,293.15,0.0,0.0,289.18,0.8,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.18,0.7,0.33,0.32,296.46,297.15,293.15,0.0,0.0,289.18,0.68,0.3,1.39,291.18,291.15,304.32,298.35,301.08,297.17,289.18,1.0,0.76,0.56,0.56,0.44,0.56,3.8,2.07,1.72,1.22,0.9,0.9,0.0,328.91,329.03,81663.01,0.0,5260.32,1.0,282.43,287.79,301.33,305.67,293.15,293.15,281.25,24675.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14948.29,0.0,1849.83,2275.33,0.0,2526.08,1.0,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,289.09,0.76,0.42,0.39,297.15,297.15,293.15,0.0,0.0,289.09,0.91,0.75,0.72,297.22,297.15,293.15,0.0,0.0,289.09,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,289.09,0.7,0.33,0.32,296.45,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.09,291.15,304.51,298.34,301.17,297.17,289.09,1.0,0.76,0.56,0.56,0.44,0.56,3.81,2.07,1.74,1.21,0.89,0.89,0.0,331.38,331.5,82910.09,0.0,5309.16,1.0,282.2,287.67,301.36,305.86,293.15,293.15,280.95,25026.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15441.69,0.0,1851.3,2275.33,0.0,2559.95,1.0,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,289.07,0.76,0.42,0.39,297.15,297.15,293.15,0.0,0.0,289.07,0.91,0.75,0.72,297.22,297.15,293.15,0.0,0.0,289.07,0.81,0.52,0.37,297.16,297.15,293.15,0.0,0.0,289.07,0.7,0.33,0.32,296.45,297.15,293.15,0.0,0.0,289.07,0.68,0.3,1.39,291.07,291.15,304.74,298.34,301.29,297.17,289.07,1.0,0.77,0.56,0.56,0.44,0.56,3.82,2.07,1.75,1.21,0.89,0.89,0.0,333.67,333.75,83101.08,0.0,5359.67,1.0,282.16,287.63,301.35,305.83,293.15,293.15,280.95,25382.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15327.53,0.0,1852.79,2275.33,0.0,2578.32,1.0,1.0,0.0,3.0,1.0,0.0
18195900.0,297.14,297.15,293.15,0.0,0.0,289.18,0.76,0.42,0.39,297.15,297.15,293.15,0.0,0.0,289.18,0.91,0.75,0.72,297.22,297.15,293.15,0.0,0.0,289.18,0.81,0.53,0.38,297.16,297.15,293.15,0.0,0.0,289.18,0.7,0.33,0.32,296.45,297.15,293.15,0.0,0.0,289.18,0.68,0.3,1.39,291.18,291.15,305.0,298.33,301.41,297.17,289.19,1.0,0.77,0.56,0.56,0.44,0.56,3.83,2.07,1.76,1.21,0.9,0.9,0.0,335.77,335.86,81834.43,0.0,5414.78,1.0,282.38,287.74,301.31,305.63,293.15,293.15,281.25,24980.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14827.3,0.0,1851.11,2275.33,0.0,2547.31,1.0,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,289.24,0.75,0.42,0.39,297.16,297.15,293.15,0.0,0.0,289.24,0.91,0.75,0.72,297.23,297.15,293.15,0.0,0.0,289.24,0.82,0.55,0.39,297.17,297.15,293.15,0.0,0.0,289.24,0.7,0.34,0.33,296.46,297.15,293.15,0.0,0.0,289.24,0.68,0.3,1.39,291.24,291.15,305.27,298.31,301.55,297.18,289.24,1.0,0.77,0.55,0.55,0.45,0.55,3.85,2.07,1.78,1.2,0.91,0.91,0.0,337.75,337.89,81636.59,0.0,5479.07,1.0,282.42,287.78,301.29,305.64,293.15,293.15,281.25,24519.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14926.49,0.0,1849.18,2275.33,0.0,2536.14,1.0,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,289.16,0.75,0.42,0.39,297.16,297.15,293.15,0.0,0.0,289.15,0.91,0.76,0.72,297.23,297.15,293.15,0.0,0.0,289.15,0.83,0.56,0.4,297.17,297.15,293.15,0.0,0.0,289.16,0.7,0.34,0.33,296.46,297.15,293.15,0.0,0.0,289.16,0.68,0.3,1.39,291.15,291.15,305.54,298.29,301.67,297.18,289.15,1.0,0.77,0.55,0.55,0.45,0.55,3.87,2.08,1.79,1.2,0.9,0.9,0.0,339.72,339.86,82913.16,0.0,5549.55,1.0,282.2,287.67,301.31,305.8,293.15,293.15,280.95,24681.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15416.17,0.0,1849.86,2275.33,0.0,2577.58,1.0,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,289.13,0.75,0.42,0.39,297.15,297.15,293.15,0.0,0.0,289.13,0.91,0.76,0.72,297.23,297.15,293.15,0.0,0.0,289.13,0.83,0.57,0.41,297.17,297.15,293.15,0.0,0.0,289.13,0.71,0.34,0.33,296.46,297.15,293.15,0.0,0.0,289.13,0.68,0.3,1.39,291.13,291.15,305.78,298.27,301.78,297.18,289.13,1.0,0.78,0.55,0.55,0.45,0.55,3.89,2.08,1.81,1.2,0.9,0.9,0.0,341.67,341.78,83104.59,0.0,5618.63,1.0,282.16,287.62,301.29,305.76,293.15,293.15,280.95,24856.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15295.84,0.0,1850.59,2275.33,0.0,2600.49,1.0,1.0,0.0,3.0,1.0,0.0
18197100.0,297.14,297.15,293.15,0.0,0.0,289.03,0.75,0.42,0.39,297.15,297.15,293.15,0.0,0.0,289.03,0.91,0.76,0.72,297.22,297.15,293.15,0.0,0.0,289.03,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,289.03,0.71,0.35,0.34,296.45,297.15,293.15,0.0,0.0,289.03,0.67,0.3,1.39,291.03,291.15,305.98,298.25,301.87,297.17,289.02,1.0,0.78,0.55,0.55,0.45,0.55,3.9,2.08,1.83,1.2,0.89,0.89,0.0,343.56,343.64,84393.78,0.0,5684.12,1.0,281.92,287.49,301.28,305.88,293.15,293.15,280.65,25163.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15759.09,0.0,1851.87,2275.33,0.0,2643.29,1.0,1.0,0.0,3.0,1.0,0.0
18197400.0,297.15,297.15,293.15,0.0,0.0,289.27,0.75,0.42,0.39,297.15,297.15,293.15,0.0,0.0,289.27,0.91,0.75,0.72,297.23,297.15,293.15,0.0,0.0,289.27,0.84,0.6,0.42,297.17,297.15,293.15,0.0,0.0,289.27,0.71,0.35,0.34,296.45,297.15,293.15,0.0,0.0,289.27,0.67,0.3,1.39,291.27,291.15,306.12,298.23,301.93,297.17,289.27,1.0,0.78,0.55,0.55,0.45,0.55,3.91,2.07,1.84,1.19,0.91,0.91,0.0,345.05,345.17,81446.55,0.0,5716.97,1.0,282.42,287.76,301.21,305.53,293.15,293.15,281.25,24211.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14857.51,0.0,1847.9,2275.33,0.0,2548.35,1.0,1.0,0.0,3.0,1.0,0.0
18197700.0,297.13,297.15,293.15,0.0,0.0,289.09,0.75,0.42,0.38,297.13,297.15,293.15,0.0,0.0,289.09,0.91,0.75,0.72,297.21,297.15,293.15,0.0,0.0,289.09,0.85,0.61,0.43,297.16,297.15,293.15,0.0,0.0,289.08,0.71,0.35,0.34,296.44,297.15,293.15,0.0,0.0,289.08,0.67,0.3,1.39,291.09,291.15,306.18,298.22,301.94,297.16,289.09,1.0,0.78,0.55,0.55,0.45,0.55,3.92,2.07,1.85,1.19,0.89,0.89,0.0,346.5,346.52,83118.99,0.0,5754.04,1.0,282.1,287.55,301.21,305.6,293.15,293.15,280.95,25406.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15072.36,0.0,1852.89,2275.33,0.0,2619.67,1.0,1.0,0.0,3.0,1.0,0.0
18198000.0,297.15,297.15,293.15,0.0,0.0,289.14,0.75,0.42,0.38,297.14,297.15,293.15,0.0,0.0,289.14,0.91,0.75,0.72,297.22,297.15,293.15,0.0,0.0,289.14,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,289.14,0.71,0.35,0.34,296.45,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,306.15,298.23,301.91,297.17,289.14,1.0,0.78,0.55,0.55,0.45,0.55,3.93,2.07,1.86,1.18,0.9,0.9,0.0,347.52,347.59,82901.59,0.0,5798.28,1.0,282.16,287.61,301.25,305.71,293.15,293.15,280.95,24844.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15243.82,0.0,1850.54,2275.33,0.0,2598.99,1.0,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,289.03,0.75,0.42,0.38,297.13,297.15,293.15,0.0,0.0,289.03,0.9,0.75,0.71,297.22,297.15,293.15,0.0,0.0,289.03,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,289.03,0.71,0.36,0.34,296.45,297.15,293.15,0.0,0.0,289.03,0.67,0.3,1.39,291.03,291.15,306.05,298.23,301.84,297.16,289.02,1.0,0.79,0.54,0.54,0.46,0.54,3.94,2.07,1.87,1.18,0.89,0.89,0.0,348.53,348.56,84253.36,0.0,5842.76,1.0,281.92,287.48,301.26,305.85,293.15,293.15,280.65,25183.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15725.95,0.0,1851.95,2275.33,0.0,2643.74,1.0,1.0,0.0,3.0,1.0,0.0
18198600.0,297.14,297.15,293.15,0.0,0.0,289.25,0.75,0.41,0.38,297.13,297.15,293.15,0.0,0.0,289.25,0.9,0.74,0.71,297.22,297.15,293.15,0.0,0.0,289.25,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.25,0.71,0.36,0.35,296.44,297.15,293.15,0.0,0.0,289.25,0.67,0.3,1.39,291.25,291.15,305.91,298.2,301.76,297.16,289.25,1.0,0.79,0.54,0.54,0.46,0.54,3.94,2.06,1.88,1.17,0.91,0.91,0.0,349.05,349.11,81203.15,0.0,5845.46,1.0,282.42,287.74,301.18,305.49,293.15,293.15,281.25,24346.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14807.61,0.0,1848.46,2275.33,0.0,2555.46,1.0,1.0,0.0,3.0,1.0,0.0
18198900.0,297.14,297.15,293.15,0.0,0.0,289.14,0.75,0.41,0.38,297.13,297.15,293.15,0.0,0.0,289.13,0.9,0.74,0.71,297.22,297.15,293.15,0.0,0.0,289.13,0.87,0.66,0.46,297.16,297.15,293.15,0.0,0.0,289.14,0.71,0.36,0.35,296.44,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.13,291.15,305.75,298.15,301.66,297.16,289.13,1.0,0.79,0.54,0.54,0.46,0.54,3.95,2.06,1.88,1.17,0.9,0.9,0.0,349.39,349.43,82286.82,0.0,5867.16,1.0,282.19,287.62,301.17,305.64,293.15,293.15,280.95,24684.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15252.63,0.0,1849.87,2275.33,0.0,2608.23,1.0,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,289.06,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,289.06,0.9,0.74,0.7,297.21,297.15,293.15,0.0,0.0,289.06,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,289.06,0.71,0.36,0.35,296.44,297.15,293.15,0.0,0.0,289.06,0.67,0.3,1.39,291.06,291.15,305.57,298.09,301.55,297.15,289.06,1.0,0.79,0.54,0.54,0.46,0.54,3.95,2.06,1.89,1.16,0.89,0.89,0.0,349.44,349.41,82160.16,0.0,5867.95,1.0,282.15,287.55,301.11,305.54,293.15,293.15,280.95,25206.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15064.99,0.0,1852.05,2275.33,0.0,2638.02,1.0,1.0,0.0,3.0,1.0,0.0
18199500.0,297.12,297.15,293.15,0.0,0.0,289.12,0.74,0.4,0.37,297.11,297.15,293.15,0.0,0.0,289.12,0.9,0.73,0.7,297.2,297.15,293.15,0.0,0.0,289.12,0.88,0.68,0.48,297.14,297.15,293.15,0.0,0.0,289.12,0.71,0.36,0.35,296.43,297.15,293.15,0.0,0.0,289.12,0.67,0.3,1.39,291.12,291.15,305.38,298.02,301.44,297.14,289.13,1.0,0.79,0.54,0.54,0.46,0.54,3.94,2.05,1.89,1.16,0.9,0.9,0.0,349.02,348.96,80444.69,0.0,5845.57,1.0,282.36,287.64,301.0,305.26,293.15,293.15,281.25,25196.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14482.37,0.0,1852.01,2275.33,0.0,2614.55,1.0,1.0,0.0,3.0,1.0,0.0
18199800.0,297.13,297.15,293.15,0.0,0.0,289.14,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,289.14,0.9,0.72,0.69,297.21,297.15,293.15,0.0,0.0,289.14,0.88,0.69,0.49,297.15,297.15,293.15,0.0,0.0,289.14,0.71,0.35,0.34,296.44,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,305.17,297.94,301.33,297.15,289.13,1.0,0.79,0.54,0.54,0.46,0.54,3.94,2.05,1.89,1.16,0.9,0.9,0.0,348.16,348.13,79834.23,0.0,5838.65,1.0,282.41,287.66,300.96,305.27,293.15,293.15,281.25,24808.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14552.76,0.0,1850.39,2275.33,0.0,2612.03,1.0,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,289.18,0.74,0.4,0.36,297.1,297.15,293.15,0.0,0.0,289.18,0.89,0.71,0.68,297.19,297.15,293.15,0.0,0.0,289.18,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,289.18,0.71,0.35,0.34,296.42,297.15,293.15,0.0,0.0,289.18,0.67,0.3,1.39,291.18,291.15,304.97,297.86,301.21,297.14,289.19,1.0,0.78,0.54,0.54,0.46,0.54,3.93,2.04,1.89,1.15,0.9,0.9,0.0,346.88,346.8,78022.16,0.0,5784.25,1.0,282.63,287.74,300.83,304.93,293.15,293.15,281.55,25002.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13970.92,0.0,1851.2,2275.33,0.0,2579.18,1.0,1.0,0.0,3.0,1.0,0.0
18200400.0,297.13,297.15,293.15,0.0,0.0,289.18,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,289.18,0.89,0.71,0.68,297.2,297.15,293.15,0.0,0.0,289.18,0.89,0.71,0.5,297.14,297.15,293.15,0.0,0.0,289.18,0.71,0.35,0.34,296.43,297.15,293.15,0.0,0.0,289.18,0.67,0.3,1.39,291.18,291.15,304.77,297.79,301.11,297.14,289.18,1.0,0.78,0.54,0.54,0.46,0.54,3.92,2.03,1.89,1.15,0.9,0.9,0.0,345.1,345.03,77412.3,0.0,5745.81,1.0,282.67,287.75,300.77,304.89,293.15,293.15,281.55,24877.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13996.26,0.0,1850.68,2275.33,0.0,2575.52,1.0,1.0,0.0,3.0,1.0,0.0
18200700.0,297.13,297.15,293.15,0.0,0.0,289.06,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,289.06,0.89,0.7,0.67,297.2,297.15,293.15,0.0,0.0,289.06,0.89,0.72,0.5,297.14,297.15,293.15,0.0,0.0,289.06,0.71,0.35,0.34,296.43,297.15,293.15,0.0,0.0,289.06,0.68,0.3,1.39,291.06,291.15,304.58,297.73,301.01,297.15,289.05,1.0,0.78,0.54,0.54,0.46,0.54,3.92,2.03,1.89,1.14,0.89,0.89,0.0,343.58,343.51,78439.13,0.0,5731.42,1.0,282.44,287.62,300.77,305.04,293.15,293.15,281.25,25149.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14397.89,0.0,1851.81,2275.33,0.0,2628.15,1.0,1.0,0.0,3.0,1.0,0.0
18201000.0,297.13,297.15,293.15,0.0,0.0,289.27,0.73,0.38,0.35,297.11,297.15,293.15,0.0,0.0,289.27,0.88,0.69,0.66,297.2,297.15,293.15,0.0,0.0,289.27,0.9,0.72,0.51,297.14,297.15,293.15,0.0,0.0,289.27,0.71,0.35,0.34,296.43,297.15,293.15,0.0,0.0,289.27,0.68,0.3,1.39,291.27,291.15,304.41,297.68,300.92,297.14,289.27,1.0,0.78,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.91,0.91,0.0,342.61,342.58,75274.33,0.0,5681.89,1.0,282.94,287.87,300.66,304.64,293.15,293.15,281.85,24340.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13583.31,0.0,1848.43,2275.33,0.0,2524.99,1.0,1.0,0.0,3.0,1.0,0.0
18201300.0,297.13,297.15,293.15,0.0,0.0,289.15,0.73,0.38,0.35,297.11,297.15,293.15,0.0,0.0,289.15,0.88,0.69,0.66,297.19,297.15,293.15,0.0,0.0,289.15,0.9,0.73,0.51,297.14,297.15,293.15,0.0,0.0,289.15,0.71,0.35,0.34,296.43,297.15,293.15,0.0,0.0,289.15,0.68,0.3,1.39,291.15,291.15,304.27,297.65,300.84,297.14,289.14,1.0,0.78,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.9,0.9,0.0,342.28,342.25,76399.63,0.0,5656.47,1.0,282.71,287.75,300.67,304.81,293.15,293.15,281.55,24652.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13980.89,0.0,1849.74,2275.33,0.0,2567.05,1.0,1.0,0.0,3.0,1.0,0.0
18201600.0,297.12,297.15,293.15,0.0,0.0,289.09,0.73,0.38,0.35,297.1,297.15,293.15,0.0,0.0,289.09,0.88,0.68,0.65,297.18,297.15,293.15,0.0,0.0,289.09,0.9,0.73,0.52,297.14,297.15,293.15,0.0,0.0,289.09,0.71,0.34,0.33,296.42,297.15,293.15,0.0,0.0,289.09,0.67,0.3,1.39,291.09,291.15,304.15,297.65,300.78,297.14,289.09,1.0,0.78,0.54,0.54,0.46,0.54,3.88,2.01,1.87,1.14,0.89,0.89,0.0,342.39,342.31,76501.87,0.0,5620.04,1.0,282.67,287.7,300.67,304.78,293.15,293.15,281.55,25046.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13867.29,0.0,1851.38,2275.33,0.0,2578.41,1.0,1.0,0.0,3.0,1.0,0.0
18201900.0,297.12,297.15,293.15,0.0,0.0,289.18,0.72,0.37,0.34,297.1,297.15,293.15,0.0,0.0,289.18,0.87,0.67,0.64,297.17,297.15,293.15,0.0,0.0,289.18,0.9,0.74,0.52,297.13,297.15,293.15,0.0,0.0,289.18,0.7,0.34,0.33,296.42,297.15,293.15,0.0,0.0,289.18,0.67,0.3,1.39,291.18,291.15,304.06,297.67,300.73,297.13,289.18,1.0,0.78,0.54,0.54,0.46,0.54,3.87,2.01,1.86,1.13,0.9,0.9,0.0,342.7,342.62,75177.95,0.0,5574.75,1.0,282.89,287.81,300.65,304.61,293.15,293.15,281.85,24778.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13446.82,0.0,1850.26,2275.33,0.0,2530.97,1.0,1.0,0.0,3.0,1.0,0.0
18202200.0,297.12,297.15,293.15,0.0,0.0,289.21,0.72,0.37,0.34,297.1,297.15,293.15,0.0,0.0,289.21,0.87,0.66,0.63,297.17,297.15,293.15,0.0,0.0,289.21,0.9,0.74,0.52,297.13,297.15,293.15,0.0,0.0,289.21,0.7,0.34,0.33,296.42,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.21,291.15,303.97,297.69,300.69,297.13,289.21,1.0,0.77,0.54,0.54,0.46,0.54,3.85,2.0,1.85,1.13,0.91,0.91,0.0,343.11,343.05,74953.64,0.0,5526.89,1.0,282.93,287.85,300.67,304.65,293.15,293.15,281.85,24499.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13551.31,0.0,1849.1,2275.33,0.0,2501.42,1.0,1.0,0.0,3.0,1.0,0.0
18202500.0,297.12,297.15,293.15,0.0,0.0,289.1,0.72,0.36,0.33,297.1,297.15,293.15,0.0,0.0,289.1,0.86,0.65,0.62,297.16,297.15,293.15,0.0,0.0,289.1,0.9,0.74,0.52,297.13,297.15,293.15,0.0,0.0,289.1,0.7,0.33,0.32,296.41,297.15,293.15,0.0,0.0,289.1,0.67,0.3,1.39,291.1,291.15,303.9,297.73,300.66,297.13,289.09,1.0,0.77,0.54,0.54,0.46,0.54,3.84,2.0,1.84,1.13,0.9,0.9,0.0,343.53,343.46,76223.16,0.0,5473.64,1.0,282.71,287.74,300.74,304.86,293.15,293.15,281.55,24893.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13991.57,0.0,1850.74,2275.33,0.0,2528.18,1.0,1.0,0.0,3.0,1.0,0.0
18202800.0,297.12,297.15,293.15,0.0,0.0,289.05,0.71,0.36,0.33,297.09,297.15,293.15,0.0,0.0,289.05,0.86,0.64,0.61,297.14,297.15,293.15,0.0,0.0,289.05,0.9,0.74,0.52,297.13,297.15,293.15,0.0,0.0,289.05,0.69,0.33,0.32,296.41,297.15,293.15,0.0,0.0,289.05,0.67,0.3,1.39,291.05,291.15,303.82,297.76,300.63,297.12,289.05,1.0,0.77,0.54,0.54,0.46,0.54,3.82,1.99,1.83,1.13,0.89,0.89,0.0,343.84,343.72,76418.23,0.0,5411.08,1.0,282.67,287.7,300.78,304.88,293.15,293.15,281.55,25373.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13908.98,0.0,1852.75,2275.33,0.0,2535.57,1.0,1.0,0.0,3.0,1.0,0.0
18203100.0,297.12,297.15,293.15,0.0,0.0,289.14,0.71,0.35,0.32,297.09,297.15,293.15,0.0,0.0,289.14,0.85,0.63,0.61,297.14,297.15,293.15,0.0,0.0,289.14,0.9,0.74,0.52,297.13,297.15,293.15,0.0,0.0,289.14,0.69,0.33,0.32,296.4,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,303.76,297.8,300.6,297.12,289.15,1.0,0.77,0.54,0.54,0.46,0.54,3.79,1.98,1.81,1.13,0.9,0.9,0.0,343.89,343.77,75153.26,0.0,5342.39,1.0,282.89,287.82,300.78,304.74,293.15,293.15,281.85,25168.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13503.77,0.0,1851.89,2275.33,0.0,2485.97,1.0,1.0,0.0,3.0,1.0,0.0
18203400.0,297.13,297.15,293.15,0.0,0.0,289.2,0.71,0.35,0.32,297.11,297.15,293.15,0.0,0.0,289.2,0.85,0.63,0.6,297.15,297.15,293.15,0.0,0.0,289.2,0.9,0.74,0.52,297.14,297.15,293.15,0.0,0.0,289.2,0.69,0.32,0.32,296.42,297.15,293.15,0.0,0.0,289.2,0.67,0.3,1.39,291.2,291.15,303.69,297.84,300.58,297.13,289.2,1.0,0.77,0.54,0.54,0.46,0.54,3.78,1.98,1.8,1.13,0.91,0.91,0.0,343.79,343.73,75057.62,0.0,5304.25,1.0,282.95,287.88,300.86,304.89,293.15,293.15,281.85,24459.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13693.91,0.0,1848.93,2275.33,0.0,2459.8,1.0,1.0,0.0,3.0,1.0,0.0
18203700.0,297.12,297.15,293.15,0.0,0.0,289.08,0.7,0.34,0.32,297.1,297.15,293.15,0.0,0.0,289.08,0.85,0.62,0.59,297.14,297.15,293.15,0.0,0.0,289.08,0.9,0.74,0.52,297.13,297.15,293.15,0.0,0.0,289.08,0.69,0.32,0.31,296.41,297.15,293.15,0.0,0.0,289.08,0.67,0.3,1.39,291.08,291.15,303.62,297.88,300.54,297.12,289.07,1.0,0.76,0.54,0.54,0.46,0.54,3.76,1.98,1.78,1.13,0.89,0.89,0.0,343.63,343.52,76384.64,0.0,5238.81,1.0,282.71,287.76,300.9,305.03,293.15,293.15,281.55,25014.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14088.54,0.0,1851.25,2275.33,0.0,2488.5,1.0,1.0,0.0,3.0,1.0,0.0
18204000.0,297.12,297.15,293.15,0.0,0.0,289.03,0.7,0.34,0.31,297.09,297.15,293.15,0.0,0.0,289.03,0.84,0.61,0.58,297.13,297.15,293.15,0.0,0.0,289.03,0.9,0.73,0.52,297.13,297.15,293.15,0.0,0.0,289.03,0.68,0.32,0.31,296.4,297.15,293.15,0.0,0.0,289.03,0.67,0.3,1.39,291.03,291.15,303.54,297.92,300.51,297.12,289.03,1.0,0.76,0.55,0.55,0.45,0.55,3.73,1.97,1.77,1.13,0.89,0.89,0.0,343.13,342.98,76547.32,0.0,5162.12,1.0,282.67,287.72,300.94,305.05,293.15,293.15,281.55,25583.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14000.18,0.0,1853.62,2275.33,0.0,2495.6,1.0,1.0,0.0,3.0,1.0,0.0
18204300.0,297.13,297.15,293.15,0.0,0.0,289.22,0.69,0.33,0.31,297.11,297.15,293.15,0.0,0.0,289.22,0.84,0.6,0.57,297.15,297.15,293.15,0.0,0.0,289.22,0.9,0.73,0.52,297.14,297.15,293.15,0.0,0.0,289.22,0.68,0.31,0.31,296.41,297.15,293.15,0.0,0.0,289.22,0.67,0.3,1.39,291.22,291.15,303.46,297.95,300.49,297.13,289.21,1.0,0.76,0.55,0.55,0.45,0.55,3.72,1.97,1.75,1.13,0.91,0.91,0.0,342.27,342.21,74901.11,0.0,5103.16,1.0,282.99,287.93,300.97,305.02,293.15,293.15,281.85,24335.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13846.12,0.0,1848.41,2275.33,0.0,2412.57,1.0,1.0,0.0,3.0,1.0,0.0
18204600.0,297.12,297.15,293.15,0.0,0.0,289.15,0.69,0.33,0.3,297.1,297.15,293.15,0.0,0.0,289.15,0.84,0.59,0.57,297.13,297.15,293.15,0.0,0.0,289.15,0.89,0.73,0.51,297.13,297.15,293.15,0.0,0.0,289.15,0.68,0.31,0.3,296.4,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,303.37,297.97,300.45,297.12,289.15,1.0,0.75,0.55,0.55,0.45,0.55,3.69,1.96,1.73,1.13,0.9,0.9,0.0,341.41,341.29,75116.73,0.0,5033.11,1.0,282.94,287.87,300.95,304.94,293.15,293.15,281.85,24931.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13700.58,0.0,1850.9,2275.33,0.0,2430.4,1.0,1.0,0.0,3.0,1.0,0.0
18204900.0,297.12,297.15,293.15,0.0,0.0,289.05,0.69,0.32,0.3,297.11,297.15,293.15,0.0,0.0,289.05,0.83,0.58,0.56,297.13,297.15,293.15,0.0,0.0,289.04,0.89,0.73,0.51,297.13,297.15,293.15,0.0,0.0,289.05,0.68,0.31,0.3,296.4,297.15,293.15,0.0,0.0,289.05,0.67,0.3,1.39,291.05,291.15,303.27,297.99,300.4,297.12,289.04,1.0,0.75,0.55,0.55,0.45,0.55,3.68,1.96,1.72,1.13,0.89,0.89,0.0,340.35,340.22,76383.27,0.0,4981.63,1.0,282.72,287.76,301.02,305.19,293.15,293.15,281.55,25141.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14156.02,0.0,1851.78,2275.33,0.0,2472.01,1.0,1.0,0.0,3.0,1.0,0.0
18205200.0,297.13,297.15,293.15,0.0,0.0,289.28,0.68,0.32,0.29,297.11,297.15,293.15,0.0,0.0,289.28,0.83,0.58,0.55,297.14,297.15,293.15,0.0,0.0,289.28,0.89,0.72,0.51,297.13,297.15,293.15,0.0,0.0,289.28,0.67,0.3,0.3,296.4,297.15,293.15,0.0,0.0,289.28,0.67,0.3,1.39,291.28,291.15,303.15,297.99,300.36,297.13,289.28,1.0,0.75,0.55,0.55,0.45,0.55,3.66,1.96,1.7,1.13,0.91,0.91,0.0,338.95,338.86,73486.05,0.0,4903.42,1.0,283.22,288.03,300.96,304.86,293.15,293.15,282.15,24242.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13428.85,0.0,1848.02,2275.33,0.0,2364.95,1.0,1.0,0.0,3.0,1.0,0.0
18205500.0,297.13,297.15,293.15,0.0,0.0,289.17,0.68,0.31,0.29,297.11,297.15,293.15,0.0,0.0,289.17,0.83,0.57,0.55,297.14,297.15,293.15,0.0,0.0,289.17,0.89,0.72,0.51,297.13,297.15,293.15,0.0,0.0,289.17,0.67,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.17,291.15,303.02,298.01,300.3,297.13,289.16,1.0,0.75,0.55,0.55,0.45,0.55,3.64,1.95,1.69,1.13,0.9,0.9,0.0,337.52,337.41,74781.01,0.0,4846.34,1.0,282.99,287.92,301.03,305.07,293.15,293.15,281.85,24457.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13857.66,0.0,1848.92,2275.33,0.0,2397.87,1.0,1.0,0.0,3.0,1.0,0.0
18205800.0,297.11,297.15,293.15,0.0,0.0,289.11,0.68,0.31,0.28,297.09,297.15,293.15,0.0,0.0,289.11,0.82,0.56,0.54,297.11,297.15,293.15,0.0,0.0,289.11,0.89,0.71,0.5,297.11,297.15,293.15,0.0,0.0,289.11,0.67,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.11,0.67,0.3,1.39,291.11,291.15,302.86,298.08,300.22,297.1,289.11,1.0,0.74,0.56,0.56,0.44,0.56,3.61,1.95,1.66,1.14,0.89,0.89,0.0,335.78,335.61,75107.12,0.0,4762.45,1.0,282.94,287.88,301.05,305.03,293.15,293.15,281.85,25189.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13742.22,0.0,1851.98,2275.33,0.0,2389.24,1.0,1.0,0.0,3.0,1.0,0.0
18206100.0,297.11,297.15,293.15,0.0,0.0,289.23,0.67,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.23,0.82,0.55,0.53,297.12,297.15,293.15,0.0,0.0,289.23,0.89,0.71,0.5,297.11,297.15,293.15,0.0,0.0,289.23,0.67,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.23,0.67,0.3,1.39,291.23,291.15,302.7,298.18,300.14,297.11,289.24,1.0,0.74,0.56,0.56,0.44,0.56,3.59,1.95,1.65,1.14,0.91,0.91,0.0,333.59,333.45,74148.77,0.0,4690.24,1.0,283.18,288.03,301.15,305.05,293.15,293.15,282.15,24583.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13473.6,0.0,1849.45,2275.33,0.0,2327.01,1.0,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,288.99,0.67,0.3,0.28,297.09,297.15,293.15,0.0,0.0,288.99,0.82,0.54,0.52,297.1,297.15,293.15,0.0,0.0,288.99,0.89,0.7,0.5,297.1,297.15,293.15,0.0,0.0,288.99,0.67,0.3,0.29,296.37,297.15,293.15,0.0,0.0,288.99,0.67,0.3,1.39,290.99,291.15,302.52,298.3,300.05,297.1,288.99,1.0,0.73,0.56,0.56,0.44,0.56,3.58,1.94,1.63,1.14,0.88,0.88,0.0,331.16,331.0,77319.5,0.0,4628.6,1.0,282.69,287.78,301.32,305.48,293.15,293.15,281.55,25654.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14284.53,0.0,1853.92,2275.33,0.0,2398.17,1.0,1.0,0.0,3.0,1.0,0.0
18206700.0,297.09,297.15,293.15,0.0,0.0,289.22,0.67,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.21,0.81,0.53,0.51,297.11,297.15,293.15,0.0,0.0,289.21,0.88,0.69,0.49,297.09,297.15,293.15,0.0,0.0,289.22,0.67,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.22,0.67,0.3,1.39,291.21,291.15,302.34,298.43,299.97,297.1,289.21,1.0,0.73,0.56,0.56,0.44,0.56,3.56,1.94,1.61,1.14,0.91,0.91,0.0,328.21,328.09,76147.02,0.0,4559.92,1.0,283.01,288.03,301.45,305.56,293.15,293.15,281.85,24292.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14233.84,0.0,1848.23,2275.33,0.0,2293.35,1.0,1.0,0.0,3.0,1.0,0.0
18207000.0,297.07,297.15,293.15,0.0,0.0,289.18,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.18,0.81,0.52,0.5,297.1,297.15,293.15,0.0,0.0,289.18,0.88,0.68,0.48,297.07,297.15,293.15,0.0,0.0,289.18,0.68,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.18,0.68,0.3,1.39,291.18,291.15,302.15,298.57,299.87,297.08,289.18,1.0,0.73,0.56,0.56,0.44,0.56,3.54,1.94,1.59,1.15,0.9,0.9,0.0,324.98,324.81,76863.89,0.0,4482.93,1.0,282.97,288.01,301.54,305.62,293.15,293.15,281.85,24718.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14203.1,0.0,1850.01,2275.33,0.0,2290.06,1.0,1.0,0.0,3.0,1.0,0.0
18207300.0,297.05,297.15,293.15,0.0,0.0,289.09,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.09,0.8,0.51,0.49,297.09,297.15,293.15,0.0,0.0,289.09,0.88,0.67,0.48,297.06,297.15,293.15,0.0,0.0,289.09,0.68,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.09,0.68,0.3,1.39,291.09,291.15,301.96,298.7,299.78,297.07,289.09,1.0,0.72,0.56,0.56,0.44,0.56,3.51,1.94,1.58,1.15,0.89,0.89,0.0,321.19,321.01,78513.99,0.0,4399.84,1.0,282.75,287.93,301.71,305.96,293.15,293.15,281.55,25047.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14774.51,0.0,1851.39,2275.33,0.0,2303.38,1.0,1.0,0.0,3.0,1.0,0.0
18207600.0,297.04,297.15,293.15,0.0,0.0,289.06,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.06,0.8,0.5,0.48,297.09,297.15,293.15,0.0,0.0,289.06,0.88,0.66,0.47,297.05,297.15,293.15,0.0,0.0,289.06,0.68,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.06,0.68,0.3,1.39,291.06,291.15,301.78,298.81,299.69,297.06,289.06,1.0,0.72,0.57,0.57,0.43,0.57,3.49,1.93,1.56,1.15,0.89,0.89,0.0,316.92,316.7,79054.07,0.0,4312.08,1.0,282.71,287.92,301.82,306.07,293.15,293.15,281.55,25441.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14771.13,0.0,1853.03,2275.33,0.0,2303.89,1.0,1.0,0.0,3.0,1.0,0.0
18207900.0,297.02,297.15,293.15,0.0,0.0,289.17,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.17,0.79,0.48,0.47,297.08,297.15,293.15,0.0,0.0,289.17,0.87,0.65,0.46,297.03,297.15,293.15,0.0,0.0,289.17,0.68,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.17,0.68,0.3,1.39,291.17,291.15,301.6,298.89,299.6,297.06,289.17,1.0,0.71,0.57,0.57,0.43,0.57,3.47,1.93,1.53,1.15,0.9,0.9,0.0,312.14,311.91,78085.86,0.0,4220.19,1.0,282.94,288.05,301.87,305.99,293.15,293.15,281.85,25115.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14393.82,0.0,1851.67,2275.33,0.0,2256.84,1.0,1.0,0.0,3.0,1.0,0.0
18208200.0,297.01,297.15,293.15,0.0,0.0,289.2,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.2,0.79,0.47,0.46,297.08,297.15,293.15,0.0,0.0,289.2,0.87,0.64,0.45,297.02,297.15,293.15,0.0,0.0,289.2,0.68,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.2,0.68,0.3,1.39,291.2,291.15,301.44,298.95,299.52,297.05,289.21,1.0,0.71,0.57,0.57,0.43,0.57,3.44,1.93,1.51,1.15,0.9,0.9,0.0,306.85,306.63,78017.53,0.0,4125.36,1.0,282.98,288.11,301.93,306.08,293.15,293.15,281.85,24792.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14545.43,0.0,1850.32,2275.33,0.0,2235.19,1.0,1.0,0.0,3.0,1.0,0.0
18208500.0,296.99,297.15,293.15,0.0,0.0,289.3,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.3,0.79,0.46,0.44,297.08,297.15,293.15,0.0,0.0,289.3,0.87,0.63,0.44,297.01,297.15,293.15,0.0,0.0,289.3,0.68,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.3,0.68,0.3,1.39,291.3,291.15,301.28,298.96,299.44,297.05,289.31,1.0,0.7,0.57,0.57,0.43,0.57,3.41,1.92,1.49,1.16,0.91,0.91,0.0,301.05,300.81,76699.23,0.0,4025.94,1.0,283.22,288.23,301.93,305.97,293.15,293.15,282.15,24455.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14150.57,0.0,1848.92,2275.33,0.0,2198.61,1.0,1.0,0.0,3.0,1.0,0.0
