time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208800.0,296.97,297.15,293.15,0.0,0.0,289.01,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.01,0.78,0.45,0.43,297.07,297.15,293.15,0.0,0.0,289.01,0.86,0.61,0.43,296.99,297.15,293.15,0.0,0.0,289.01,0.69,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.01,0.69,0.3,1.39,291.01,291.15,301.15,298.94,299.37,297.03,289.01,1.0,0.7,0.58,0.58,0.42,0.58,3.39,1.92,1.47,1.16,0.88,0.88,0.0,294.9,294.61,79154.63,0.0,3930.6,1.0,282.72,287.93,301.96,306.26,293.15,293.15,281.55,25628.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14861.59,0.0,1853.81,2275.33,0.0,2307.99,1.0,1.0,0.0,3.0,1.0,0.0
18209100.0,296.96,297.15,293.15,0.0,0.0,289.17,0.69,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.17,0.78,0.44,0.42,297.07,297.15,293.15,0.0,0.0,289.17,0.86,0.6,0.42,296.98,297.15,293.15,0.0,0.0,289.17,0.69,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.17,0.69,0.3,1.38,291.17,291.15,301.03,298.88,299.32,297.03,289.16,1.0,0.69,0.58,0.58,0.42,0.58,3.36,1.92,1.45,1.16,0.9,0.9,0.0,288.06,287.79,77117.73,0.0,3822.65,1.0,283.03,288.12,301.9,306.1,293.15,293.15,281.85,24581.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14589.13,0.0,1849.44,2275.33,0.0,2245.23,1.0,1.0,0.0,3.0,1.0,0.0
18209400.0,296.94,297.15,293.15,0.0,0.0,289.08,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.08,0.78,0.43,0.41,297.06,297.15,293.15,0.0,0.0,289.08,0.86,0.58,0.41,296.96,297.15,293.15,0.0,0.0,289.08,0.69,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.08,0.69,0.3,1.38,291.08,291.15,300.93,298.81,299.27,297.02,289.08,1.0,0.68,0.58,0.58,0.42,0.58,3.33,1.91,1.42,1.16,0.89,0.89,0.0,280.74,280.43,76842.39,0.0,3712.23,1.0,282.99,288.04,301.83,305.99,293.15,293.15,281.85,25139.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14385.83,0.0,1851.77,2275.33,0.0,2275.46,1.0,1.0,0.0,3.0,1.0,0.0
18209700.0,296.92,297.15,293.15,0.0,0.0,289.13,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.13,0.77,0.41,0.4,297.05,297.15,293.15,0.0,0.0,289.13,0.85,0.57,0.4,296.94,297.15,293.15,0.0,0.0,289.13,0.7,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.13,0.7,0.3,1.38,291.13,291.15,300.85,298.73,299.23,297.0,289.14,1.0,0.67,0.58,0.58,0.42,0.58,3.3,1.91,1.39,1.16,0.9,0.9,0.0,272.73,272.39,75089.32,0.0,3591.54,1.0,283.2,288.12,301.71,305.7,293.15,293.15,282.15,25149.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13849.2,0.0,1851.81,2275.33,0.0,2246.63,1.0,1.0,0.0,3.0,1.0,0.0
18210000.0,296.91,297.15,293.15,0.0,0.0,289.14,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.14,0.77,0.4,0.39,297.05,297.15,293.15,0.0,0.0,289.14,0.85,0.55,0.39,296.93,297.15,293.15,0.0,0.0,289.14,0.7,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.14,0.7,0.3,1.38,291.14,291.15,300.77,298.65,299.2,297.0,289.14,1.0,0.67,0.59,0.59,0.41,0.59,3.27,1.9,1.37,1.17,0.9,0.9,0.0,264.04,263.7,74334.76,0.0,3473.56,1.0,283.25,288.14,301.67,305.7,293.15,293.15,282.15,24747.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13902.95,0.0,1850.14,2275.33,0.0,2243.14,1.0,1.0,0.0,3.0,1.0,0.0
18210300.0,296.88,297.15,293.15,0.0,0.0,289.18,0.71,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.18,0.77,0.39,0.37,297.04,297.15,293.15,0.0,0.0,289.18,0.85,0.53,0.37,296.9,297.15,293.15,0.0,0.0,289.18,0.71,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.18,0.71,0.3,1.38,291.18,291.15,300.7,298.56,299.16,296.98,289.18,1.0,0.66,0.59,0.59,0.41,0.59,3.24,1.9,1.34,1.17,0.9,0.9,0.0,254.65,254.27,72474.05,0.0,3339.6,1.0,283.46,288.21,301.52,305.35,293.15,293.15,282.45,25020.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13362.62,0.0,1851.27,2275.33,0.0,2203.07,1.0,1.0,0.0,3.0,1.0,0.0
18210600.0,296.87,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.17,0.76,0.38,0.36,297.04,297.15,293.15,0.0,0.0,289.17,0.84,0.51,0.36,296.89,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.17,0.71,0.3,1.38,291.17,291.15,300.63,298.47,299.14,296.98,289.17,1.0,0.65,0.59,0.59,0.41,0.59,3.2,1.89,1.31,1.17,0.9,0.9,0.0,244.53,244.14,71680.75,0.0,3209.64,1.0,283.5,288.21,301.45,305.29,293.15,293.15,282.45,24958.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13362.63,0.0,1851.01,2275.33,0.0,2200.26,1.0,1.0,0.0,3.0,1.0,0.0
18210900.0,296.86,297.15,293.15,0.0,0.0,289.23,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.23,0.76,0.36,0.35,297.05,297.15,293.15,0.0,0.0,289.23,0.84,0.49,0.35,296.88,297.15,293.15,0.0,0.0,289.23,0.72,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.23,0.72,0.3,1.38,291.23,291.15,300.56,298.38,299.12,296.98,289.24,1.0,0.64,0.6,0.6,0.4,0.6,3.17,1.89,1.28,1.17,0.91,0.91,0.0,233.96,233.56,69897.94,0.0,3086.14,1.0,283.73,288.3,301.36,305.07,293.15,293.15,282.75,24577.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12937.4,0.0,1849.42,2275.33,0.0,2176.76,1.0,1.0,0.0,3.0,1.0,0.0
18211200.0,296.84,297.15,293.15,0.0,0.0,289.23,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.23,0.76,0.35,0.34,297.05,297.15,293.15,0.0,0.0,289.23,0.84,0.47,0.34,296.87,297.15,293.15,0.0,0.0,289.23,0.72,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.23,0.72,0.3,1.37,291.23,291.15,300.5,298.29,299.09,296.97,289.23,1.0,0.63,0.6,0.6,0.4,0.6,3.14,1.88,1.26,1.17,0.91,0.91,0.0,223.01,222.6,69162.51,0.0,2960.98,1.0,283.76,288.3,301.27,304.97,293.15,293.15,282.75,24386.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12930.72,0.0,1848.63,2275.33,0.0,2164.21,1.0,1.0,0.0,3.0,1.0,0.0
18211500.0,296.82,297.15,293.15,0.0,0.0,289.07,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.07,0.76,0.34,0.33,297.04,297.15,293.15,0.0,0.0,289.06,0.84,0.45,0.32,296.85,297.15,293.15,0.0,0.0,289.07,0.73,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.07,0.73,0.3,1.37,291.06,291.15,300.42,298.2,299.06,296.96,289.06,1.0,0.62,0.6,0.6,0.4,0.6,3.11,1.88,1.23,1.18,0.89,0.89,0.0,211.68,211.25,69738.49,0.0,2832.4,1.0,283.53,288.14,301.23,305.04,293.15,293.15,282.45,25053.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13190.2,0.0,1851.41,2275.33,0.0,2206.09,1.0,1.0,0.0,3.0,1.0,0.0
18211800.0,296.81,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.28,0.76,0.33,0.32,297.05,297.15,293.15,0.0,0.0,289.28,0.83,0.44,0.31,296.83,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.28,0.74,0.3,1.37,291.28,291.15,300.34,298.12,299.03,296.95,289.28,1.0,0.61,0.61,0.61,0.39,0.61,3.07,1.87,1.2,1.18,0.91,0.91,0.0,199.95,199.53,66601.35,0.0,2702.82,1.0,284.03,288.4,301.1,304.65,293.15,293.15,283.05,24226.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12520.4,0.0,1847.96,2275.33,0.0,2104.23,1.0,1.0,0.0,3.0,1.0,0.0
18212100.0,296.79,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.13,0.76,0.32,0.31,297.05,297.15,293.15,0.0,0.0,289.13,0.83,0.42,0.3,296.82,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.13,0.75,0.3,1.37,291.13,291.15,300.25,298.05,298.99,296.95,289.12,1.0,0.6,0.61,0.61,0.39,0.61,3.04,1.87,1.17,1.18,0.9,0.9,0.0,188.15,187.72,67291.98,0.0,2581.71,1.0,283.8,288.24,301.07,304.75,293.15,293.15,282.75,24682.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12785.51,0.0,1849.86,2275.33,0.0,2155.94,1.0,1.0,0.0,3.0,1.0,0.0
18212400.0,296.77,297.15,293.15,0.0,0.0,289.03,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.03,0.76,0.31,0.3,297.05,297.15,293.15,0.0,0.0,289.03,0.83,0.4,0.28,296.8,297.15,293.15,0.0,0.0,289.03,0.76,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.03,0.76,0.3,1.37,291.03,291.15,300.15,297.98,298.94,296.94,289.03,1.0,0.58,0.61,0.61,0.39,0.61,3.01,1.87,1.14,1.18,0.89,0.89,0.0,176.34,175.88,66970.21,0.0,2460.3,1.0,283.75,288.16,301.0,304.64,293.15,293.15,282.75,25423.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12604.55,0.0,1852.96,2275.33,0.0,2175.56,1.0,1.0,0.0,3.0,1.0,0.0
18212700.0,297.62,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,300.03,297.91,296.89,296.71,288.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,191.72,88.86,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,297.96,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.4,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.71,303.15,299.88,297.83,296.89,296.71,288.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,210.28,14.1,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.14,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.71,303.15,299.71,297.73,296.89,296.71,288.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,228.21,11.32,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.23,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.71,303.15,299.53,297.63,296.89,296.71,288.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,246.03,9.52,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.28,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,299.34,297.51,296.89,296.71,288.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,262.85,8.18,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.3,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,299.15,297.4,296.89,296.71,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,280.22,6.75,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.32,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.96,297.27,296.89,296.71,288.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,298.02,4.07,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.33,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.77,297.15,296.89,296.71,289.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,316.08,4.44,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.33,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.59,297.04,296.89,296.71,289.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,333.9,4.06,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.34,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.42,296.93,296.89,296.71,289.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,351.79,3.41,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.34,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.27,296.83,296.89,296.71,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.61,2.9,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.34,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.15,296.74,296.89,296.71,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.51,2.45,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.35,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.06,296.68,296.89,296.71,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.34,2.08,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.35,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.02,296.64,296.89,296.71,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.75,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.35,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.01,296.64,296.89,296.71,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.49,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.35,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.03,296.65,296.89,296.71,289.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.27,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.35,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.06,296.67,296.89,296.71,289.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.08,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.35,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.11,296.7,296.89,296.71,289.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.91,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.35,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.16,296.73,296.89,296.71,289.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.9,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.36,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.2,296.76,296.89,296.71,289.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.81,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.36,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.23,296.79,296.89,296.71,289.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.24,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.36,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.23,296.79,296.89,296.71,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.49,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.36,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.21,296.78,296.89,296.71,289.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.29,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.36,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.72,303.15,298.15,296.74,296.89,296.71,289.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.09,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.36,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.71,303.15,298.04,296.67,296.89,296.71,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.31,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.36,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.71,303.15,297.89,296.57,296.89,296.71,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.36,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,293.68,303.15,297.7,296.45,296.89,296.71,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.36,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,293.68,303.15,297.48,296.31,296.89,296.71,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.53,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.35,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,297.26,296.16,296.9,296.71,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.35,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,297.02,296.01,296.9,296.71,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.35,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.8,295.86,296.9,296.71,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.13,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.34,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.59,295.72,296.9,296.71,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.34,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.42,295.6,296.9,296.71,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.34,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.27,295.51,296.9,296.71,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.33,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.18,295.45,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.33,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.33,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.32,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.32,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.32,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.31,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.31,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.31,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.31,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.3,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.3,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.3,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.3,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.67,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.29,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.66,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.29,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.66,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.29,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.66,303.15,296.15,295.42,296.9,296.71,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.28,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,293.65,303.15,296.15,295.42,296.9,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.28,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.9,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.28,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,293.65,303.15,296.15,295.42,296.9,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.15,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.28,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.9,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.28,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.9,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.11,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.27,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.9,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.27,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.9,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.27,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.27,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.26,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.26,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.26,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.26,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.02,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.26,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.25,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.04,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.25,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.04,1.0,0.3,0.0,293.57,303.15,296.15,295.42,296.91,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.24,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.04,1.0,0.3,0.0,293.56,303.15,296.15,295.42,296.92,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
