time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18233100.0,298.24,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.04,1.0,0.3,0.0,293.56,303.15,296.15,295.42,296.92,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.24,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.56,303.15,296.15,295.42,296.92,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.23,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.55,303.15,296.15,295.42,296.92,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.23,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.55,303.15,296.15,295.42,296.92,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.23,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.55,303.15,296.15,295.42,296.92,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.22,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.55,303.15,296.15,295.42,296.92,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.22,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.55,303.15,296.15,295.42,296.92,296.72,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.22,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.54,303.15,296.15,295.42,296.92,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.22,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,293.53,303.15,296.15,295.42,296.92,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,293.53,303.15,296.15,295.42,296.92,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.0,1.0,0.3,0.0,293.52,303.15,296.15,295.42,296.92,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.21,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,293.5,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.22,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.22,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,293.5,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.51,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.22,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,293.5,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.22,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.21,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.21,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.21,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,293.49,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.21,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,293.48,303.15,296.15,295.42,296.93,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.21,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,293.47,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.21,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,293.47,303.15,296.15,295.42,296.93,296.73,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.21,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,293.46,303.15,296.15,295.42,296.93,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.21,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.21,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.21,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.2,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.2,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.2,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.2,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.2,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.19,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.19,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.19,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.19,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.18,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.18,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.18,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.17,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.17,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.17,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.13,295.42,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.17,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.08,295.39,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.16,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.99,295.36,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.16,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.89,295.32,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.16,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.77,295.28,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.15,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.65,295.24,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.15,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.53,295.19,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.15,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.41,295.16,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.14,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.31,295.13,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.14,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.22,295.12,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.14,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.17,295.12,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.15,295.15,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.16,295.16,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.19,295.19,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.24,295.24,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.3,295.3,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.37,295.37,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.14,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.46,295.46,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.14,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.56,295.56,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.15,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.67,295.67,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.15,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.78,295.78,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.16,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,295.9,295.9,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.18,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.03,296.03,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.19,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.15,296.15,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.2,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.29,296.24,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.22,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.45,296.32,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.24,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.63,296.38,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.27,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,296.82,296.44,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.29,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,297.01,296.49,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.32,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,293.45,303.15,297.21,296.53,296.94,296.73,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.75,288.16,301.26,303.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.02,297.15,293.15,0.0,0.0,295.06,0.81,0.53,0.47,298.03,297.15,293.15,0.0,0.0,295.06,0.81,0.54,0.5,298.06,297.15,293.15,0.0,0.0,295.06,0.81,0.54,0.37,297.89,297.15,293.15,0.0,0.0,295.07,0.8,0.51,0.47,297.68,297.15,293.15,0.0,0.0,295.08,0.78,0.46,2.08,297.04,291.15,297.41,296.56,297.41,298.01,294.89,1.0,0.9,1.0,1.0,0.0,1.0,4.68,4.68,0.0,3.62,0.93,0.93,0.0,381.17,386.25,35387.38,0.0,8954.26,0.0,284.79,294.77,302.73,305.09,293.15,293.15,283.15,3025.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.27,1.0,0.0,1.0,1.3,1.57,0.08,5.22,4.08,1.14,0.0,0.0,0.0,10066.42,0.0,84.1,2272.01,0.0,1.05,0.36,1.0,0.0,3.0,1.0,0.0
18254400.0,297.3,297.15,293.15,0.0,0.0,292.6,0.84,0.57,0.52,297.39,297.15,293.15,0.0,0.0,292.6,0.85,0.59,0.56,297.38,297.15,293.15,0.0,0.0,292.6,0.85,0.59,0.42,297.27,297.15,293.15,0.0,0.0,292.6,0.83,0.54,0.51,297.01,297.15,293.15,0.0,0.0,292.6,0.78,0.45,2.07,294.59,291.15,297.59,296.59,297.54,297.34,292.58,1.0,0.92,0.78,0.78,0.22,0.78,4.9,3.89,1.01,2.79,0.91,0.91,0.0,378.47,376.94,60233.67,0.0,9910.35,0.0,284.49,291.1,299.87,303.19,293.15,293.15,283.15,8877.3,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10656.04,0.0,408.64,2275.33,0.0,2156.76,0.6,1.0,0.0,3.0,1.0,0.0
18254700.0,296.89,297.15,293.15,0.0,0.0,291.36,0.81,0.52,0.48,296.97,297.15,293.15,0.0,0.0,291.36,0.82,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.36,0.82,0.56,0.4,296.87,297.15,293.15,0.0,0.0,291.36,0.79,0.49,0.48,296.6,297.15,293.15,0.0,0.0,291.36,0.72,0.35,1.68,293.36,291.15,297.77,296.62,297.59,296.92,291.34,1.0,0.84,0.77,0.77,0.23,0.77,4.29,3.37,0.92,2.41,0.93,0.93,0.0,369.66,365.3,68978.58,0.0,7243.42,0.0,284.35,290.12,299.69,303.32,293.15,293.15,283.15,14651.56,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11787.96,0.0,910.09,2275.33,0.0,2490.55,0.79,1.0,0.0,3.0,1.0,0.0
18255000.0,296.76,297.15,293.15,0.0,0.0,290.33,0.77,0.45,0.42,296.79,297.15,293.15,0.0,0.0,290.33,0.79,0.49,0.48,296.78,297.15,293.15,0.0,0.0,290.33,0.79,0.49,0.36,296.72,297.15,293.15,0.0,0.0,290.33,0.75,0.41,0.41,296.47,297.15,293.15,0.0,0.0,290.33,0.67,0.3,1.39,292.33,291.15,297.92,296.66,297.68,296.77,290.32,1.0,0.75,0.76,0.76,0.24,0.76,3.68,2.9,0.77,2.08,0.91,0.91,0.0,348.87,347.04,69990.7,0.0,5028.4,0.0,284.24,289.33,299.67,303.38,293.15,293.15,283.15,20131.82,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12090.77,0.0,1378.43,2275.33,0.0,2605.26,0.91,1.0,0.0,3.0,1.0,0.0
18255300.0,296.77,297.15,293.15,0.0,0.0,289.77,0.74,0.39,0.36,296.76,297.15,293.15,0.0,0.0,289.77,0.76,0.43,0.42,296.75,297.15,293.15,0.0,0.0,289.77,0.76,0.42,0.31,296.72,297.15,293.15,0.0,0.0,289.77,0.7,0.34,0.33,296.38,297.15,293.15,0.0,0.0,289.77,0.67,0.3,1.39,291.77,291.15,298.05,296.69,297.77,296.75,289.76,1.0,0.71,0.76,0.76,0.24,0.76,3.38,2.66,0.72,1.9,0.89,0.89,0.0,324.89,322.95,69579.12,0.0,4072.23,0.0,284.17,288.88,299.69,303.4,293.15,293.15,283.15,23905.33,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12189.56,0.0,1718.18,2275.33,0.0,2613.22,0.98,1.0,0.0,3.0,1.0,0.0
18255600.0,296.84,297.15,293.15,0.0,0.0,289.49,0.71,0.33,0.31,296.79,297.15,293.15,0.0,0.0,289.49,0.73,0.36,0.36,296.78,297.15,293.15,0.0,0.0,289.49,0.73,0.36,0.26,296.75,297.15,293.15,0.0,0.0,289.5,0.68,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.5,0.68,0.3,1.39,291.49,291.15,298.15,296.74,297.86,296.79,289.49,1.0,0.66,0.75,0.75,0.25,0.75,3.13,2.47,0.66,1.77,0.89,0.89,0.0,295.03,293.49,66933.72,0.0,3325.02,0.0,284.14,288.68,299.72,303.29,293.15,293.15,283.15,23965.5,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11911.1,0.0,1698.45,2275.33,0.0,2517.52,0.97,1.0,0.0,3.0,1.0,0.0
18255900.0,296.92,297.15,293.15,0.0,0.0,289.42,0.7,0.3,0.28,296.85,297.15,293.15,0.0,0.0,289.42,0.71,0.31,0.3,296.84,297.15,293.15,0.0,0.0,289.42,0.7,0.3,0.22,296.75,297.15,293.15,0.0,0.0,289.42,0.7,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.42,0.7,0.3,1.38,291.42,291.15,298.21,296.8,297.93,296.84,289.42,1.0,0.63,0.75,0.75,0.25,0.75,2.97,2.34,0.63,1.68,0.9,0.9,0.0,261.08,259.74,64317.29,0.0,2819.0,1.0,284.14,288.65,299.77,303.21,293.15,293.15,283.15,21935.6,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11597.11,0.0,1520.2,2275.33,0.0,2392.29,0.94,1.0,0.0,3.0,1.0,0.0
18256200.0,296.96,297.15,293.15,0.0,0.0,289.45,0.72,0.3,0.28,296.9,297.15,293.15,0.0,0.0,289.45,0.72,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.45,0.72,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.45,0.72,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.45,0.72,0.3,1.38,291.45,291.15,298.24,296.86,297.95,296.88,289.45,1.0,0.6,0.75,0.75,0.25,0.75,2.94,2.3,0.64,1.64,0.91,0.91,0.0,226.36,225.54,63467.69,0.0,2578.81,1.0,284.15,288.69,299.84,303.22,293.15,293.15,283.15,20297.26,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11508.36,0.0,1423.05,2275.33,0.0,2300.31,0.92,1.0,0.0,3.0,1.0,0.0
18256500.0,296.98,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.27,296.9,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.21,296.74,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.33,0.74,0.3,1.37,291.33,291.15,298.25,296.92,297.95,296.88,289.33,1.0,0.59,0.74,0.74,0.26,0.74,2.93,2.28,0.65,1.62,0.91,0.91,0.0,195.97,195.22,64287.91,0.0,2404.86,1.0,284.13,288.59,299.92,303.34,293.15,293.15,283.15,21617.74,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11691.79,0.0,1573.37,2275.33,0.0,2295.59,0.95,1.0,0.0,3.0,1.0,0.0
18256800.0,297.0,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.27,296.88,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.29,296.85,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.19,0.76,0.3,1.37,291.19,291.15,298.23,296.99,297.92,296.87,289.19,1.0,0.57,0.73,0.73,0.27,0.73,2.91,2.25,0.66,1.6,0.91,0.91,0.0,169.66,169.02,65287.93,0.0,2255.46,1.0,284.12,288.45,299.99,303.47,293.15,293.15,283.15,23905.0,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11900.49,0.0,1784.77,2275.33,0.0,2320.15,0.99,1.0,0.0,3.0,1.0,0.0
18257100.0,297.01,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.27,296.87,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.29,296.83,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.14,0.79,0.3,1.36,291.14,291.15,298.2,297.05,297.89,296.87,289.14,1.0,0.55,0.73,0.73,0.27,0.73,2.91,2.23,0.68,1.58,0.9,0.9,0.0,148.06,147.53,65529.53,0.0,2133.53,1.0,284.11,288.41,300.05,303.55,293.15,293.15,283.15,24754.1,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11967.55,0.0,1850.16,2275.33,0.0,2328.4,1.0,1.0,0.0,3.0,1.0,0.0
