time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18257400.0,297.02,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.29,296.83,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.14,0.81,0.3,1.36,291.14,291.15,298.16,297.12,297.86,296.87,289.14,1.0,0.54,0.73,0.73,0.27,0.73,2.9,2.21,0.69,1.56,0.9,0.9,0.0,131.26,130.85,65525.84,0.0,2039.2,1.0,284.11,288.42,300.11,303.61,293.15,293.15,283.15,24809.95,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11992.66,0.0,1850.39,2275.33,0.0,2311.77,1.0,1.0,0.0,3.0,1.0,0.0
18257700.0,297.04,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.13,0.84,0.3,1.36,291.13,291.15,298.12,297.18,297.82,296.87,289.13,1.0,0.54,0.72,0.72,0.28,0.72,2.89,2.2,0.7,1.54,0.9,0.9,0.0,118.75,118.45,65545.34,0.0,1969.19,1.0,284.11,288.42,300.18,303.68,293.15,293.15,283.15,24861.87,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12020.03,0.0,1850.61,2275.33,0.0,2296.22,1.0,1.0,0.0,3.0,1.0,0.0
18258000.0,297.06,297.15,293.15,0.0,0.0,289.13,0.86,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.13,0.86,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.13,0.86,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.13,0.86,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.13,0.86,0.3,1.35,291.13,291.15,298.09,297.23,297.79,296.88,289.13,1.0,0.53,0.72,0.72,0.28,0.72,2.89,2.18,0.71,1.53,0.9,0.9,0.0,109.9,109.69,65576.72,0.0,1919.81,1.0,284.11,288.42,300.23,303.73,293.15,293.15,283.15,24907.66,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12046.75,0.0,1850.8,2275.33,0.0,2282.99,1.0,1.0,0.0,3.0,1.0,0.0
18258300.0,297.08,297.15,293.15,0.0,0.0,289.14,0.87,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.14,0.87,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.14,0.87,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.14,0.87,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.14,0.87,0.3,1.35,291.14,291.15,298.07,297.29,297.77,296.88,289.14,1.0,0.53,0.72,0.72,0.28,0.72,2.89,2.17,0.72,1.52,0.9,0.9,0.0,104.08,103.95,65545.95,0.0,1887.43,1.0,284.11,288.43,300.28,303.79,293.15,293.15,283.15,24795.56,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12058.14,0.0,1837.16,2275.33,0.0,2271.31,1.0,1.0,0.0,3.0,1.0,0.0
18258600.0,297.1,297.15,293.15,0.0,0.0,289.16,0.88,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.16,0.88,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.16,0.88,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.16,0.88,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.16,0.88,0.3,1.35,291.16,291.15,298.07,297.33,297.77,296.89,289.16,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.16,0.73,1.51,0.9,0.9,0.0,100.48,100.4,65426.96,0.0,1867.37,1.0,284.12,288.45,300.33,303.82,293.15,293.15,283.15,24333.04,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12053.12,0.0,1802.15,2275.33,0.0,2253.86,0.99,1.0,0.0,3.0,1.0,0.0
18258900.0,297.12,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.17,291.15,298.09,297.36,297.79,296.89,289.17,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.15,0.74,1.49,0.9,0.9,0.0,98.33,98.28,65388.88,0.0,1855.42,1.0,284.12,288.46,300.36,303.86,293.15,293.15,283.15,24264.91,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12058.05,0.0,1793.91,2275.33,0.0,2250.45,0.99,1.0,0.0,3.0,1.0,0.0
18259200.0,297.14,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.8,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.14,0.89,0.3,1.35,291.14,291.15,298.15,297.39,297.83,296.9,289.14,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.14,0.75,1.49,0.9,0.9,0.0,97.09,97.06,65646.68,0.0,1848.52,1.0,284.12,288.43,300.39,303.9,293.15,293.15,283.15,24832.53,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12122.92,0.0,1850.49,2275.33,0.0,2245.01,1.0,1.0,0.0,3.0,1.0,0.0
18259500.0,297.17,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.87,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.23,297.41,297.88,296.91,289.15,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.13,0.76,1.48,0.9,0.9,0.0,96.51,96.53,65572.04,0.0,1848.34,1.0,284.12,288.43,300.41,303.92,293.15,293.15,283.15,24722.48,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12116.43,0.0,1839.23,2275.33,0.0,2243.6,1.0,1.0,0.0,3.0,1.0,0.0
18259800.0,297.19,297.15,293.15,0.0,0.0,289.16,0.9,0.31,0.28,296.88,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,298.3,297.43,297.94,296.92,289.16,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.77,1.47,0.9,0.9,0.0,96.89,96.96,65622.69,0.0,1860.65,1.0,284.12,288.44,300.43,303.95,293.15,293.15,283.15,24632.8,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12130.38,0.0,1836.99,2275.33,0.0,2238.83,1.0,1.0,0.0,3.0,1.0,0.0
18260100.0,297.21,297.15,293.15,0.0,0.0,289.17,0.91,0.32,0.29,296.9,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.17,291.15,298.38,297.46,297.99,296.94,289.17,1.0,0.52,0.7,0.7,0.3,0.7,2.9,2.12,0.78,1.47,0.9,0.9,0.0,98.31,98.42,65794.3,0.0,1884.18,1.0,284.12,288.44,300.46,303.98,293.15,293.15,283.15,24672.4,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12163.55,0.0,1849.82,2275.33,0.0,2237.35,1.0,1.0,0.0,3.0,1.0,0.0
18260400.0,297.22,297.15,293.15,0.0,0.0,289.19,0.91,0.33,0.3,296.91,297.15,293.15,0.0,0.0,289.19,0.89,0.3,0.29,296.83,297.15,293.15,0.0,0.0,289.19,0.89,0.3,0.21,296.74,297.15,293.15,0.0,0.0,289.19,0.89,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.19,0.89,0.3,1.35,291.19,291.15,298.46,297.48,298.05,296.95,289.19,1.0,0.53,0.7,0.7,0.3,0.7,2.92,2.12,0.8,1.46,0.91,0.91,0.0,100.67,100.82,65949.97,0.0,1917.36,1.0,284.12,288.45,300.48,304.01,293.15,293.15,283.15,24502.2,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12190.07,0.0,1849.11,2275.33,0.0,2236.37,1.0,1.0,0.0,3.0,1.0,0.0
18260700.0,297.23,297.15,293.15,0.0,0.0,289.21,0.92,0.34,0.31,296.93,297.15,293.15,0.0,0.0,289.21,0.88,0.3,0.29,296.85,297.15,293.15,0.0,0.0,289.21,0.88,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.21,0.88,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.21,0.88,0.3,1.35,291.21,291.15,298.54,297.5,298.11,296.97,289.21,1.0,0.53,0.69,0.69,0.31,0.69,2.93,2.12,0.81,1.46,0.91,0.91,0.0,103.85,104.03,66142.03,0.0,1958.65,1.0,284.12,288.46,300.5,304.04,293.15,293.15,283.15,24270.85,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12221.2,0.0,1848.14,2275.33,0.0,2236.52,1.0,1.0,0.0,3.0,1.0,0.0
18261000.0,297.24,297.15,293.15,0.0,0.0,289.24,0.92,0.36,0.32,296.95,297.15,293.15,0.0,0.0,289.24,0.87,0.3,0.29,296.86,297.15,293.15,0.0,0.0,289.24,0.87,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.24,0.87,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.24,0.87,0.3,1.35,291.24,291.15,298.62,297.53,298.16,296.98,289.24,1.0,0.54,0.69,0.69,0.31,0.69,2.95,2.12,0.83,1.46,0.92,0.92,0.0,107.7,107.9,66363.41,0.0,2006.54,1.0,284.13,288.47,300.53,304.08,293.15,293.15,283.15,23983.2,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12256.23,0.0,1846.95,2275.33,0.0,2237.51,1.0,1.0,0.0,3.0,1.0,0.0
18261300.0,297.23,297.15,293.15,0.0,0.0,289.15,0.92,0.37,0.33,296.96,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.29,296.86,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.14,0.86,0.3,1.35,291.15,291.15,298.7,297.55,298.22,296.98,289.16,1.0,0.54,0.69,0.69,0.31,0.69,2.97,2.12,0.84,1.46,0.91,0.91,0.0,111.98,112.17,67213.11,0.0,2056.17,1.0,283.99,288.38,300.53,304.07,293.15,293.15,283.05,24593.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12233.75,0.0,1849.49,2275.33,0.0,2277.85,1.0,1.0,0.0,3.0,1.0,0.0
18261600.0,297.23,297.15,293.15,0.0,0.0,289.22,0.93,0.39,0.35,296.98,297.15,293.15,0.0,0.0,289.22,0.85,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.22,0.85,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.22,0.85,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.22,0.85,0.3,1.36,291.22,291.15,298.79,297.58,298.27,297.0,289.22,1.0,0.55,0.69,0.69,0.31,0.69,2.98,2.13,0.86,1.45,0.91,0.91,0.0,116.42,116.63,67253.49,0.0,2107.41,1.0,284.03,288.44,300.56,304.13,293.15,293.15,283.05,24122.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12360.44,0.0,1847.52,2275.33,0.0,2250.27,1.0,1.0,0.0,3.0,1.0,0.0
18261900.0,297.22,297.15,293.15,0.0,0.0,289.03,0.93,0.4,0.36,296.99,297.15,293.15,0.0,0.0,289.03,0.84,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.03,0.84,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.03,0.84,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.03,0.84,0.3,1.36,291.03,291.15,298.88,297.61,298.33,297.0,289.04,1.0,0.55,0.68,0.68,0.32,0.68,3.0,2.13,0.87,1.45,0.89,0.89,0.0,121.05,121.24,68973.73,0.0,2158.35,1.0,283.71,288.23,300.59,304.22,293.15,293.15,282.75,25528.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12492.55,0.0,1853.4,2275.33,0.0,2329.26,1.0,1.0,0.0,3.0,1.0,0.0
18262200.0,297.24,297.15,293.15,0.0,0.0,289.12,0.93,0.42,0.37,297.02,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.29,296.89,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.12,0.83,0.3,1.36,291.12,291.15,298.96,297.64,298.39,297.02,289.12,1.0,0.56,0.68,0.68,0.32,0.68,3.02,2.13,0.89,1.45,0.9,0.9,0.0,125.78,126.01,69007.09,0.0,2214.22,1.0,283.77,288.3,300.67,304.38,293.15,293.15,282.75,24796.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12681.69,0.0,1850.34,2275.33,0.0,2305.63,1.0,1.0,0.0,3.0,1.0,0.0
18262500.0,297.24,297.15,293.15,0.0,0.0,289.25,0.93,0.43,0.39,297.04,297.15,293.15,0.0,0.0,289.25,0.82,0.3,0.29,296.9,297.15,293.15,0.0,0.0,289.25,0.82,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.25,0.82,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.25,0.82,0.3,1.36,291.25,291.15,299.06,297.67,298.45,297.03,289.26,1.0,0.56,0.68,0.68,0.32,0.68,3.03,2.13,0.91,1.44,0.91,0.91,0.0,130.72,130.95,68067.88,0.0,2269.14,1.0,283.99,288.44,300.63,304.19,293.15,293.15,283.05,24555.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12360.58,0.0,1849.33,2275.33,0.0,2255.15,1.0,1.0,0.0,3.0,1.0,0.0
18262800.0,297.23,297.15,293.15,0.0,0.0,289.01,0.93,0.45,0.4,297.07,297.15,293.15,0.0,0.0,289.01,0.82,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.01,0.82,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.01,0.82,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.01,0.82,0.3,1.36,291.01,291.15,299.15,297.71,298.51,297.04,289.01,1.0,0.57,0.67,0.67,0.33,0.67,3.05,2.13,0.93,1.44,0.89,0.89,0.0,136.08,136.29,70898.16,0.0,2332.0,1.0,283.5,288.16,300.74,304.56,293.15,293.15,282.45,25510.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12983.05,0.0,1853.32,2275.33,0.0,2368.88,1.0,1.0,0.0,3.0,1.0,0.0
18263100.0,297.23,297.15,293.15,0.0,0.0,289.15,0.93,0.46,0.41,297.08,297.15,293.15,0.0,0.0,289.15,0.81,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.15,0.81,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.15,0.81,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.15,0.81,0.3,1.36,291.15,291.15,299.25,297.75,298.57,297.05,289.16,1.0,0.57,0.67,0.67,0.33,0.67,3.07,2.13,0.94,1.44,0.9,0.9,0.0,141.45,141.66,69978.2,0.0,2390.43,1.0,283.72,288.3,300.72,304.41,293.15,293.15,282.75,25140.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12662.67,0.0,1851.77,2275.33,0.0,2317.92,1.0,1.0,0.0,3.0,1.0,0.0
18263400.0,297.23,297.15,293.15,0.0,0.0,289.22,0.93,0.47,0.42,297.1,297.15,293.15,0.0,0.0,289.22,0.8,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.22,0.8,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.22,0.8,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.22,0.8,0.3,1.36,291.22,291.15,299.34,297.79,298.64,297.05,289.23,1.0,0.58,0.67,0.67,0.33,0.67,3.09,2.13,0.96,1.43,0.9,0.9,0.0,146.8,147.02,70056.59,0.0,2448.53,1.0,283.77,288.36,300.76,304.48,293.15,293.15,282.75,24618.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12803.68,0.0,1849.6,2275.33,0.0,2294.84,1.0,1.0,0.0,3.0,1.0,0.0
18263700.0,297.22,297.15,293.15,0.0,0.0,289.15,0.93,0.48,0.44,297.12,297.15,293.15,0.0,0.0,289.15,0.79,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.15,0.79,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.15,0.79,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.15,0.79,0.3,1.36,291.15,291.15,299.44,297.82,298.7,297.06,289.14,1.0,0.58,0.67,0.67,0.33,0.67,3.1,2.13,0.97,1.43,0.9,0.9,0.0,152.11,152.32,71481.2,0.0,2505.7,1.0,283.55,288.26,300.85,304.71,293.15,293.15,282.45,24758.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13217.51,0.0,1850.18,2275.33,0.0,2332.44,1.0,1.0,0.0,3.0,1.0,0.0
18264000.0,297.21,297.15,293.15,0.0,0.0,289.13,0.93,0.5,0.45,297.13,297.15,293.15,0.0,0.0,289.13,0.79,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.13,0.79,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.13,0.79,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.13,0.79,0.3,1.36,291.13,291.15,299.54,297.86,298.76,297.07,289.13,1.0,0.59,0.66,0.66,0.34,0.66,3.12,2.13,0.99,1.42,0.9,0.9,0.0,157.34,157.53,71902.23,0.0,2561.0,1.0,283.51,288.24,300.88,304.75,293.15,293.15,282.45,24930.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13166.42,0.0,1850.9,2275.33,0.0,2349.97,1.0,1.0,0.0,3.0,1.0,0.0
18264300.0,297.21,297.15,293.15,0.0,0.0,289.04,0.93,0.51,0.46,297.15,297.15,293.15,0.0,0.0,289.04,0.78,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.04,0.78,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.04,0.78,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.04,0.78,0.3,1.36,291.04,291.15,299.64,297.9,298.82,297.07,289.03,1.0,0.59,0.66,0.66,0.34,0.66,3.13,2.12,1.01,1.42,0.89,0.89,0.0,162.47,162.64,73363.41,0.0,2614.48,1.0,283.28,288.12,300.94,304.94,293.15,293.15,282.15,25145.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13561.99,0.0,1851.8,2275.33,0.0,2389.95,1.0,1.0,0.0,3.0,1.0,0.0
18264600.0,297.21,297.15,293.15,0.0,0.0,289.33,0.93,0.52,0.46,297.16,297.15,293.15,0.0,0.0,289.33,0.78,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.33,0.77,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.33,0.77,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.33,0.77,0.3,1.36,291.33,291.15,299.75,297.94,298.88,297.07,289.33,1.0,0.6,0.66,0.66,0.34,0.66,3.14,2.12,1.02,1.41,0.92,0.92,0.0,167.16,167.37,70988.48,0.0,2662.42,1.0,283.78,288.43,300.92,304.67,293.15,293.15,282.75,23953.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12978.13,0.0,1846.82,2275.33,0.0,2273.59,1.0,1.0,0.0,3.0,1.0,0.0
18264900.0,297.19,297.15,293.15,0.0,0.0,289.14,0.92,0.52,0.47,297.17,297.15,293.15,0.0,0.0,289.14,0.77,0.31,0.29,296.95,297.15,293.15,0.0,0.0,289.14,0.77,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.14,0.77,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.14,0.77,0.3,1.36,291.14,291.15,299.85,297.98,298.94,297.07,289.15,1.0,0.6,0.65,0.65,0.35,0.65,3.16,2.12,1.04,1.41,0.9,0.9,0.0,171.85,172.01,72819.96,0.0,2716.97,1.0,283.46,288.23,300.96,304.8,293.15,293.15,282.45,24969.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13152.94,0.0,1851.06,2275.33,0.0,2355.54,1.0,1.0,0.0,3.0,1.0,0.0
18265200.0,297.19,297.15,293.15,0.0,0.0,289.21,0.92,0.53,0.48,297.18,297.15,293.15,0.0,0.0,289.21,0.77,0.31,0.3,296.95,297.15,293.15,0.0,0.0,289.21,0.77,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.21,0.77,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.21,0.77,0.3,1.36,291.21,291.15,299.95,298.02,299.0,297.07,289.22,1.0,0.61,0.65,0.65,0.35,0.65,3.17,2.12,1.05,1.4,0.91,0.91,0.0,176.11,176.28,72860.8,0.0,2767.07,1.0,283.51,288.29,301.0,304.87,293.15,293.15,282.45,24501.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13295.22,0.0,1849.11,2275.33,0.0,2326.73,1.0,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,289.14,0.92,0.54,0.48,297.19,297.15,293.15,0.0,0.0,289.14,0.77,0.32,0.3,296.95,297.15,293.15,0.0,0.0,289.14,0.76,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.14,0.76,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.14,0.76,0.3,1.37,291.14,291.15,300.05,298.06,299.06,297.08,289.13,1.0,0.61,0.65,0.65,0.35,0.65,3.18,2.12,1.07,1.4,0.9,0.9,0.0,180.12,180.3,74283.5,0.0,2819.32,1.0,283.29,288.18,301.08,305.1,293.15,293.15,282.15,24669.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13735.93,0.0,1849.81,2275.33,0.0,2361.91,1.0,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,289.12,0.92,0.54,0.49,297.19,297.15,293.15,0.0,0.0,289.12,0.78,0.32,0.31,296.96,297.15,293.15,0.0,0.0,289.12,0.76,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.12,0.76,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.12,0.76,0.3,1.37,291.12,291.15,300.15,298.1,299.12,297.08,289.12,1.0,0.61,0.65,0.65,0.35,0.65,3.2,2.12,1.08,1.4,0.9,0.9,0.0,183.94,184.1,74704.41,0.0,2871.83,1.0,283.25,288.16,301.12,305.14,293.15,293.15,282.15,24854.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13682.44,0.0,1850.58,2275.33,0.0,2378.11,1.0,1.0,0.0,3.0,1.0,0.0
18266100.0,297.17,297.15,293.15,0.0,0.0,289.03,0.92,0.55,0.49,297.19,297.15,293.15,0.0,0.0,289.03,0.78,0.33,0.32,296.96,297.15,293.15,0.0,0.0,289.03,0.76,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.03,0.76,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.03,0.76,0.3,1.37,291.03,291.15,300.25,298.14,299.17,297.08,289.02,1.0,0.62,0.64,0.64,0.36,0.64,3.22,2.12,1.1,1.39,0.89,0.89,0.0,187.57,187.71,76176.77,0.0,2924.04,1.0,283.01,288.04,301.17,305.32,293.15,293.15,281.85,25086.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14105.8,0.0,1851.55,2275.33,0.0,2416.73,1.0,1.0,0.0,3.0,1.0,0.0
18266400.0,297.18,297.15,293.15,0.0,0.0,289.32,0.92,0.55,0.49,297.2,297.15,293.15,0.0,0.0,289.32,0.78,0.34,0.32,296.96,297.15,293.15,0.0,0.0,289.32,0.75,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.32,0.75,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.32,0.75,0.3,1.37,291.32,291.15,300.35,298.17,299.23,297.08,289.32,1.0,0.62,0.64,0.64,0.36,0.64,3.23,2.11,1.11,1.39,0.92,0.92,0.0,190.69,190.86,73740.46,0.0,2965.3,1.0,283.52,288.35,301.15,305.05,293.15,293.15,282.45,23940.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13467.64,0.0,1846.77,2275.33,0.0,2305.87,1.0,1.0,0.0,3.0,1.0,0.0
18266700.0,297.15,297.15,293.15,0.0,0.0,289.13,0.92,0.55,0.5,297.19,297.15,293.15,0.0,0.0,289.13,0.79,0.35,0.33,296.95,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.13,0.75,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.13,0.75,0.3,1.37,291.13,291.15,300.44,298.2,299.28,297.07,289.14,1.0,0.62,0.64,0.64,0.36,0.64,3.24,2.11,1.13,1.38,0.9,0.9,0.0,193.69,193.8,75521.26,0.0,3009.2,1.0,283.2,288.14,301.18,305.17,293.15,293.15,282.15,24998.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13650.4,0.0,1851.18,2275.33,0.0,2384.42,1.0,1.0,0.0,3.0,1.0,0.0
18267000.0,297.15,297.15,293.15,0.0,0.0,289.19,0.91,0.55,0.5,297.19,297.15,293.15,0.0,0.0,289.19,0.79,0.35,0.34,296.96,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.19,291.15,300.53,298.23,299.32,297.07,289.19,1.0,0.63,0.64,0.64,0.36,0.64,3.25,2.11,1.14,1.38,0.9,0.9,0.0,196.14,196.25,75439.09,0.0,3044.18,1.0,283.24,288.19,301.21,305.21,293.15,293.15,282.15,24632.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13775.9,0.0,1849.65,2275.33,0.0,2359.03,1.0,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,289.1,0.91,0.55,0.5,297.2,297.15,293.15,0.0,0.0,289.1,0.79,0.36,0.35,296.96,297.15,293.15,0.0,0.0,289.1,0.75,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.1,0.75,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.1,0.75,0.3,1.37,291.1,291.15,300.61,298.25,299.37,297.08,289.09,1.0,0.63,0.64,0.64,0.36,0.64,3.26,2.11,1.15,1.37,0.89,0.89,0.0,198.22,198.32,76709.23,0.0,3077.67,1.0,283.02,288.08,301.27,305.42,293.15,293.15,281.85,24953.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14213.85,0.0,1850.99,2275.33,0.0,2395.03,1.0,1.0,0.0,3.0,1.0,0.0
18267600.0,297.15,297.15,293.15,0.0,0.0,289.07,0.91,0.55,0.5,297.2,297.15,293.15,0.0,0.0,289.07,0.8,0.37,0.35,296.96,297.15,293.15,0.0,0.0,289.07,0.75,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.07,0.75,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.07,0.75,0.3,1.37,291.07,291.15,300.69,298.26,299.41,297.07,289.06,1.0,0.63,0.63,0.63,0.37,0.63,3.27,2.1,1.17,1.36,0.89,0.89,0.0,199.96,200.03,76933.29,0.0,3107.89,1.0,282.98,288.04,301.28,305.42,293.15,293.15,281.85,25352.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14119.98,0.0,1852.66,2275.33,0.0,2412.3,1.0,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,289.18,0.91,0.55,0.5,297.2,297.15,293.15,0.0,0.0,289.18,0.8,0.38,0.36,296.96,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,300.76,298.27,299.44,297.07,289.18,1.0,0.63,0.63,0.63,0.37,0.63,3.28,2.1,1.18,1.36,0.9,0.9,0.0,201.36,201.43,75764.28,0.0,3135.19,1.0,283.2,288.16,301.25,305.24,293.15,293.15,282.15,24987.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13709.73,0.0,1851.14,2275.33,0.0,2375.1,1.0,1.0,0.0,3.0,1.0,0.0
18268200.0,297.15,297.15,293.15,0.0,0.0,289.23,0.91,0.55,0.5,297.2,297.15,293.15,0.0,0.0,289.23,0.81,0.39,0.37,296.96,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.23,0.74,0.3,1.37,291.23,291.15,300.83,298.27,299.48,297.08,289.23,1.0,0.63,0.63,0.63,0.37,0.63,3.29,2.1,1.19,1.35,0.91,0.91,0.0,202.47,202.54,75591.88,0.0,3161.4,1.0,283.24,288.2,301.25,305.27,293.15,293.15,282.15,24558.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13814.75,0.0,1849.34,2275.33,0.0,2357.75,1.0,1.0,0.0,3.0,1.0,0.0
18268500.0,297.14,297.15,293.15,0.0,0.0,289.13,0.9,0.55,0.49,297.2,297.15,293.15,0.0,0.0,289.13,0.81,0.4,0.38,296.97,297.15,293.15,0.0,0.0,289.13,0.74,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.13,0.74,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.13,0.74,0.3,1.37,291.13,291.15,300.89,298.27,299.51,297.08,289.12,1.0,0.64,0.63,0.63,0.37,0.63,3.3,2.1,1.2,1.35,0.9,0.9,0.0,203.31,203.38,76777.19,0.0,3185.47,1.0,283.02,288.09,301.29,305.45,293.15,293.15,281.85,24832.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14233.33,0.0,1850.49,2275.33,0.0,2396.37,1.0,1.0,0.0,3.0,1.0,0.0
18268800.0,297.13,297.15,293.15,0.0,0.0,289.09,0.9,0.54,0.49,297.2,297.15,293.15,0.0,0.0,289.09,0.82,0.41,0.39,296.97,297.15,293.15,0.0,0.0,289.09,0.74,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.09,0.74,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.09,0.74,0.3,1.37,291.09,291.15,300.95,298.26,299.53,297.08,289.09,1.0,0.64,0.63,0.63,0.37,0.63,3.3,2.09,1.21,1.34,0.89,0.89,0.0,203.88,203.92,76909.97,0.0,3204.85,1.0,282.98,288.04,301.28,305.42,293.15,293.15,281.85,25201.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14119.07,0.0,1852.03,2275.33,0.0,2415.67,1.0,1.0,0.0,3.0,1.0,0.0
18269100.0,297.13,297.15,293.15,0.0,0.0,289.19,0.9,0.54,0.49,297.2,297.15,293.15,0.0,0.0,289.19,0.83,0.41,0.4,296.97,297.15,293.15,0.0,0.0,289.19,0.74,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.19,0.74,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.19,0.74,0.3,1.37,291.19,291.15,301.0,298.25,299.56,297.07,289.2,1.0,0.64,0.62,0.62,0.38,0.62,3.31,2.09,1.22,1.34,0.9,0.9,0.0,204.13,204.16,75642.02,0.0,3220.0,1.0,283.2,288.15,301.23,305.22,293.15,293.15,282.15,24847.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13689.06,0.0,1850.55,2275.33,0.0,2380.01,1.0,1.0,0.0,3.0,1.0,0.0
18269400.0,297.13,297.15,293.15,0.0,0.0,289.23,0.9,0.54,0.49,297.2,297.15,293.15,0.0,0.0,289.23,0.83,0.42,0.4,296.97,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.23,0.74,0.3,1.37,291.23,291.15,301.05,298.24,299.58,297.08,289.23,1.0,0.64,0.62,0.62,0.38,0.62,3.32,2.09,1.23,1.33,0.91,0.91,0.0,204.07,204.1,75378.56,0.0,3233.1,1.0,283.24,288.19,301.22,305.23,293.15,293.15,282.15,24451.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13775.47,0.0,1848.9,2275.33,0.0,2363.56,1.0,1.0,0.0,3.0,1.0,0.0
18269700.0,297.13,297.15,293.15,0.0,0.0,289.12,0.9,0.53,0.48,297.2,297.15,293.15,0.0,0.0,289.13,0.84,0.43,0.41,296.97,297.15,293.15,0.0,0.0,289.13,0.74,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.13,0.74,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.13,0.74,0.3,1.37,291.12,291.15,301.1,298.22,299.61,297.08,289.12,1.0,0.64,0.62,0.62,0.38,0.62,3.32,2.08,1.24,1.33,0.9,0.9,0.0,203.74,203.76,76484.95,0.0,3243.46,1.0,283.02,288.06,301.24,305.39,293.15,293.15,281.85,24762.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14175.82,0.0,1850.2,2275.33,0.0,2402.84,1.0,1.0,0.0,3.0,1.0,0.0
18270000.0,297.12,297.15,293.15,0.0,0.0,289.08,0.9,0.53,0.48,297.2,297.15,293.15,0.0,0.0,289.08,0.84,0.44,0.42,296.97,297.15,293.15,0.0,0.0,289.08,0.75,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.08,0.75,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.08,0.75,0.3,1.37,291.08,291.15,301.15,298.21,299.63,297.07,289.07,1.0,0.64,0.62,0.62,0.38,0.62,3.33,2.08,1.25,1.32,0.89,0.89,0.0,203.11,203.11,76543.03,0.0,3248.8,1.0,282.97,288.01,301.22,305.35,293.15,293.15,281.85,25184.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14046.97,0.0,1851.96,2275.33,0.0,2422.59,1.0,1.0,0.0,3.0,1.0,0.0
18270300.0,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.52,0.47,297.19,297.15,293.15,0.0,0.0,289.16,0.85,0.45,0.43,296.97,297.15,293.15,0.0,0.0,289.16,0.75,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.16,0.75,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.16,0.75,0.3,1.37,291.16,291.15,301.12,298.16,299.6,297.07,289.17,1.0,0.64,0.62,0.62,0.38,0.62,3.33,2.07,1.25,1.32,0.9,0.9,0.0,202.16,202.14,75093.94,0.0,3249.65,1.0,283.19,288.11,301.15,305.12,293.15,293.15,282.15,24959.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13583.84,0.0,1851.02,2275.33,0.0,2398.36,1.0,1.0,0.0,3.0,1.0,0.0
18270600.0,297.12,297.15,293.15,0.0,0.0,289.17,0.89,0.52,0.47,297.19,297.15,293.15,0.0,0.0,289.17,0.85,0.46,0.43,296.97,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.17,0.75,0.3,1.37,291.17,291.15,300.95,298.07,299.49,297.07,289.17,1.0,0.64,0.62,0.62,0.38,0.62,3.33,2.07,1.26,1.31,0.9,0.9,0.0,200.88,200.87,74443.68,0.0,3246.75,1.0,283.23,288.12,301.06,305.03,293.15,293.15,282.15,24859.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13586.7,0.0,1850.6,2275.33,0.0,2400.67,1.0,1.0,0.0,3.0,1.0,0.0
18270900.0,297.12,297.15,293.15,0.0,0.0,289.01,0.89,0.51,0.47,297.2,297.15,293.15,0.0,0.0,289.01,0.86,0.46,0.44,296.98,297.15,293.15,0.0,0.0,289.01,0.75,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.01,0.75,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.01,0.75,0.3,1.37,291.01,291.15,300.68,297.95,299.32,297.08,289.0,1.0,0.64,0.62,0.62,0.38,0.62,3.34,2.07,1.27,1.31,0.89,0.89,0.0,199.5,199.46,75077.74,0.0,3251.06,1.0,283.0,287.96,300.99,305.11,293.15,293.15,281.85,25320.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13883.15,0.0,1852.52,2275.33,0.0,2474.51,1.0,1.0,0.0,3.0,1.0,0.0
18271200.0,297.12,297.15,293.15,0.0,0.0,289.2,0.89,0.51,0.46,297.19,297.15,293.15,0.0,0.0,289.2,0.87,0.47,0.45,296.97,297.15,293.15,0.0,0.0,289.2,0.75,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.2,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.2,0.75,0.3,1.37,291.2,291.15,300.33,297.79,299.09,297.07,289.2,1.0,0.64,0.61,0.61,0.39,0.61,3.33,2.06,1.27,1.3,0.9,0.9,0.0,197.65,197.62,71618.73,0.0,3235.14,1.0,283.49,288.19,300.77,304.59,293.15,293.15,282.45,24772.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13051.69,0.0,1850.24,2275.33,0.0,2392.56,1.0,1.0,0.0,3.0,1.0,0.0
18271500.0,297.11,297.15,293.15,0.0,0.0,289.23,0.89,0.5,0.45,297.19,297.15,293.15,0.0,0.0,289.23,0.87,0.48,0.45,296.97,297.15,293.15,0.0,0.0,289.23,0.75,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.23,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.23,0.75,0.3,1.37,291.23,291.15,299.92,297.62,298.84,297.07,289.24,1.0,0.64,0.61,0.61,0.39,0.61,3.33,2.06,1.27,1.3,0.9,0.9,0.0,195.54,195.5,69504.0,0.0,3221.74,1.0,283.71,288.26,300.58,304.25,293.15,293.15,282.75,24840.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12553.01,0.0,1850.52,2275.33,0.0,2382.16,1.0,1.0,0.0,3.0,1.0,0.0
18271800.0,297.12,297.15,293.15,0.0,0.0,289.2,0.89,0.49,0.45,297.19,297.15,293.15,0.0,0.0,289.2,0.88,0.48,0.46,296.98,297.15,293.15,0.0,0.0,289.2,0.75,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.2,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.2,0.75,0.3,1.37,291.2,291.15,299.5,297.43,298.58,297.08,289.2,1.0,0.64,0.61,0.61,0.39,0.61,3.33,2.06,1.28,1.3,0.9,0.9,0.0,193.3,193.26,68457.4,0.0,3212.43,1.0,283.75,288.24,300.41,304.08,293.15,293.15,282.75,24807.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12482.43,0.0,1850.39,2275.33,0.0,2399.02,1.0,1.0,0.0,3.0,1.0,0.0
18272100.0,297.11,297.15,293.15,0.0,0.0,289.23,0.89,0.49,0.44,297.18,297.15,293.15,0.0,0.0,289.23,0.89,0.49,0.47,296.97,297.15,293.15,0.0,0.0,289.22,0.76,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.22,0.76,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.22,0.76,0.3,1.37,291.23,291.15,299.09,297.24,298.32,297.07,289.23,1.0,0.63,0.61,0.61,0.39,0.61,3.33,2.05,1.28,1.29,0.9,0.9,0.0,190.85,190.79,66283.2,0.0,3192.47,1.0,283.97,288.31,300.2,303.7,293.15,293.15,283.05,24930.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11999.05,0.0,1850.9,2275.33,0.0,2373.07,1.0,1.0,0.0,3.0,1.0,0.0
18272400.0,297.11,297.15,293.15,0.0,0.0,289.19,0.88,0.48,0.44,297.18,297.15,293.15,0.0,0.0,289.19,0.89,0.5,0.47,296.97,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.19,0.76,0.3,1.37,291.19,291.15,298.71,297.06,298.08,297.07,289.19,1.0,0.63,0.61,0.61,0.39,0.61,3.33,2.05,1.28,1.29,0.9,0.9,0.0,189.18,189.15,65283.04,0.0,3181.89,1.0,284.0,288.29,300.04,303.53,293.15,293.15,283.05,24893.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11940.28,0.0,1850.74,2275.33,0.0,2377.76,1.0,1.0,0.0,3.0,1.0,0.0
18272700.0,297.11,297.15,293.15,0.0,0.0,289.17,0.88,0.47,0.43,297.18,297.15,293.15,0.0,0.0,289.17,0.9,0.5,0.48,296.97,297.15,293.15,0.0,0.0,289.17,0.76,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.17,0.76,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.17,0.76,0.3,1.37,291.17,291.15,298.4,296.91,297.89,297.07,289.17,1.0,0.63,0.61,0.61,0.39,0.61,3.33,2.04,1.29,1.28,0.9,0.9,0.0,188.41,188.4,64167.88,0.0,3177.54,1.0,284.08,288.29,299.9,303.34,293.15,293.15,283.15,24939.12,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11729.24,0.0,1850.93,2275.33,0.0,2375.8,1.0,1.0,0.0,3.0,1.0,0.0
18273000.0,297.11,297.15,293.15,0.0,0.0,289.14,0.88,0.47,0.42,297.18,297.15,293.15,0.0,0.0,289.14,0.9,0.51,0.48,296.97,297.15,293.15,0.0,0.0,289.14,0.76,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.14,0.76,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.14,0.76,0.3,1.37,291.14,291.15,298.18,296.79,297.75,297.07,289.14,1.0,0.63,0.61,0.61,0.39,0.61,3.33,2.04,1.29,1.28,0.9,0.9,0.0,188.3,188.29,63558.03,0.0,3172.13,1.0,284.08,288.26,299.79,303.21,293.15,293.15,283.15,25042.38,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11663.76,0.0,1851.36,2275.33,0.0,2367.71,1.0,1.0,0.0,3.0,1.0,0.0
18273300.0,297.1,297.15,293.15,0.0,0.0,289.11,0.87,0.46,0.42,297.17,297.15,293.15,0.0,0.0,289.11,0.9,0.51,0.49,296.96,297.15,293.15,0.0,0.0,289.11,0.76,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.11,0.76,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.11,0.76,0.3,1.37,291.11,291.15,298.09,296.73,297.69,297.06,289.11,1.0,0.63,0.61,0.61,0.39,0.61,3.32,2.04,1.29,1.28,0.89,0.89,0.0,188.55,188.53,63227.45,0.0,3164.32,1.0,284.08,288.24,299.73,303.12,293.15,293.15,283.15,25298.37,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11603.48,0.0,1852.43,2275.33,0.0,2355.48,1.0,1.0,0.0,3.0,1.0,0.0
18273600.0,297.1,297.15,293.15,0.0,0.0,289.1,0.86,0.45,0.41,297.17,297.15,293.15,0.0,0.0,289.1,0.9,0.51,0.49,296.96,297.15,293.15,0.0,0.0,289.1,0.76,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.1,0.76,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.1,0.76,0.3,1.37,291.1,291.15,298.15,296.74,297.73,297.06,289.11,1.0,0.63,0.61,0.61,0.39,0.61,3.32,2.03,1.29,1.27,0.89,0.89,0.0,188.99,188.97,63177.74,0.0,3156.23,1.0,284.08,288.24,299.73,303.11,293.15,293.15,283.15,25450.47,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11598.59,0.0,1853.07,2275.33,0.0,2330.42,1.0,1.0,0.0,3.0,1.0,0.0
18273900.0,297.1,297.15,293.15,0.0,0.0,289.14,0.86,0.44,0.4,297.16,297.15,293.15,0.0,0.0,289.14,0.9,0.52,0.49,296.95,297.15,293.15,0.0,0.0,289.14,0.76,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.14,0.76,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.14,0.76,0.3,1.37,291.14,291.15,298.32,296.8,297.83,297.05,289.14,1.0,0.63,0.61,0.61,0.39,0.61,3.31,2.03,1.28,1.27,0.89,0.89,0.0,189.5,189.47,63217.52,0.0,3144.49,1.0,284.08,288.26,299.8,303.17,293.15,293.15,283.15,25145.65,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11615.78,0.0,1825.68,2275.33,0.0,2304.05,1.0,1.0,0.0,3.0,1.0,0.0
18274200.0,297.12,297.15,293.15,0.0,0.0,289.24,0.85,0.44,0.4,297.17,297.15,293.15,0.0,0.0,289.24,0.9,0.52,0.49,296.96,297.15,293.15,0.0,0.0,289.24,0.76,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.24,0.76,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.24,0.76,0.3,1.37,291.24,291.15,298.52,296.9,297.96,297.06,289.24,1.0,0.63,0.61,0.61,0.39,0.61,3.31,2.03,1.28,1.27,0.9,0.9,0.0,190.06,190.07,62942.25,0.0,3139.73,1.0,284.1,288.35,299.89,303.24,293.15,293.15,283.15,23341.73,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11578.29,0.0,1694.19,2275.33,0.0,2261.73,0.97,1.0,0.0,3.0,1.0,0.0
18274500.0,297.13,297.15,293.15,0.0,0.0,289.23,0.85,0.43,0.39,297.17,297.15,293.15,0.0,0.0,289.23,0.91,0.52,0.5,296.97,297.15,293.15,0.0,0.0,289.23,0.76,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.23,0.76,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.23,0.76,0.3,1.37,291.23,291.15,298.76,297.01,298.11,297.07,289.23,1.0,0.63,0.61,0.61,0.39,0.61,3.31,2.02,1.29,1.27,0.91,0.91,0.0,190.9,190.93,64050.88,0.0,3145.76,1.0,284.1,288.34,300.01,303.42,293.15,293.15,283.15,24106.42,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11790.35,0.0,1804.72,2275.33,0.0,2245.39,0.99,1.0,0.0,3.0,1.0,0.0
18274800.0,297.13,297.15,293.15,0.0,0.0,289.26,0.85,0.43,0.39,297.17,297.15,293.15,0.0,0.0,289.26,0.91,0.53,0.5,296.98,297.15,293.15,0.0,0.0,289.26,0.75,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.26,0.75,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.26,0.75,0.3,1.37,291.26,291.15,299.02,297.15,298.27,297.08,289.26,1.0,0.63,0.61,0.61,0.39,0.61,3.31,2.02,1.29,1.27,0.91,0.91,0.0,191.98,192.02,64865.06,0.0,3154.19,1.0,284.1,288.36,300.15,303.6,293.15,293.15,283.15,24183.2,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11941.89,0.0,1847.78,2275.33,0.0,2248.52,1.0,1.0,0.0,3.0,1.0,0.0
18275100.0,297.14,297.15,293.15,0.0,0.0,289.32,0.84,0.43,0.39,297.18,297.15,293.15,0.0,0.0,289.32,0.91,0.53,0.51,296.99,297.15,293.15,0.0,0.0,289.32,0.75,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.32,0.75,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.32,0.75,0.3,1.37,291.32,291.15,299.3,297.3,298.44,297.08,289.32,1.0,0.63,0.61,0.61,0.39,0.61,3.31,2.02,1.29,1.27,0.93,0.93,0.0,193.34,193.4,65573.13,0.0,3170.27,1.0,284.11,288.41,300.3,303.78,293.15,293.15,283.15,23572.78,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12077.75,0.0,1845.23,2275.33,0.0,2234.29,1.0,1.0,0.0,3.0,1.0,0.0
18275400.0,297.15,297.15,293.15,0.0,0.0,289.39,0.84,0.43,0.39,297.19,297.15,293.15,0.0,0.0,289.39,0.91,0.54,0.51,297.0,297.15,293.15,0.0,0.0,289.39,0.75,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.39,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.39,0.75,0.3,1.37,291.39,291.15,299.59,297.45,298.62,297.09,289.39,1.0,0.64,0.61,0.61,0.39,0.61,3.32,2.03,1.29,1.27,0.94,0.94,0.0,195.03,195.12,66352.94,0.0,3194.85,1.0,284.12,288.46,300.45,303.98,293.15,293.15,283.15,22869.72,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12226.76,0.0,1842.31,2275.33,0.0,2220.8,1.0,1.0,0.0,3.0,1.0,0.0
18275700.0,297.15,297.15,293.15,0.0,0.0,289.43,0.84,0.43,0.39,297.19,297.15,293.15,0.0,0.0,289.43,0.91,0.55,0.52,297.02,297.15,293.15,0.0,0.0,289.43,0.75,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.43,0.75,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.43,0.75,0.3,1.37,291.43,291.15,299.88,297.61,298.8,297.1,289.43,1.0,0.64,0.61,0.61,0.39,0.61,3.33,2.03,1.3,1.27,0.96,0.96,0.0,197.12,197.22,67586.78,0.0,3227.49,1.0,284.06,288.47,300.62,304.23,293.15,293.15,283.05,22208.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12492.27,0.0,1839.55,2275.33,0.0,2224.1,1.0,1.0,0.0,3.0,1.0,0.0
18276000.0,297.13,297.15,293.15,0.0,0.0,289.15,0.84,0.42,0.39,297.17,297.15,293.15,0.0,0.0,289.15,0.91,0.55,0.52,297.01,297.15,293.15,0.0,0.0,289.15,0.75,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.15,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.15,0.75,0.3,1.37,291.15,291.15,300.17,297.76,298.97,297.09,289.15,1.0,0.64,0.61,0.61,0.39,0.61,3.34,2.03,1.3,1.27,0.94,0.94,0.0,199.47,199.5,71292.13,0.0,3250.56,1.0,283.5,288.16,300.78,304.61,293.15,293.15,282.45,22894.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13063.52,0.0,1842.41,2275.33,0.0,2342.56,1.0,1.0,0.0,3.0,1.0,0.0
18276300.0,297.09,297.15,293.15,0.0,0.0,288.75,0.83,0.41,0.38,297.12,297.15,293.15,0.0,0.0,288.75,0.91,0.55,0.52,296.98,297.15,293.15,0.0,0.0,288.75,0.75,0.3,0.21,296.97,297.15,293.15,0.0,0.0,288.75,0.75,0.3,0.29,296.34,297.15,293.15,0.0,0.0,288.75,0.75,0.3,1.37,290.75,291.15,300.45,297.9,299.12,297.05,288.75,1.0,0.64,0.61,0.61,0.39,0.61,3.32,2.02,1.3,1.27,0.89,0.89,0.0,201.26,201.18,75816.25,0.0,3234.3,1.0,282.71,287.71,300.93,305.05,293.15,293.15,281.55,24976.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14037.54,0.0,1851.09,2275.33,0.0,2463.56,1.0,1.0,0.0,3.0,1.0,0.0
18276600.0,297.1,297.15,293.15,0.0,0.0,289.05,0.82,0.4,0.37,297.12,297.15,293.15,0.0,0.0,289.05,0.9,0.54,0.51,296.98,297.15,293.15,0.0,0.0,289.05,0.75,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.05,0.75,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.05,0.75,0.3,1.37,291.05,291.15,300.71,298.03,299.28,297.05,289.05,1.0,0.64,0.61,0.61,0.39,0.61,3.3,2.01,1.29,1.27,0.91,0.91,0.0,201.83,201.78,73425.72,0.0,3196.6,1.0,283.22,288.03,300.99,304.87,293.15,293.15,282.15,24436.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13432.79,0.0,1848.84,2275.33,0.0,2322.97,1.0,1.0,0.0,3.0,1.0,0.0
18276900.0,297.12,297.15,293.15,0.0,0.0,288.98,0.82,0.4,0.36,297.14,297.15,293.15,0.0,0.0,288.98,0.9,0.54,0.51,296.99,297.15,293.15,0.0,0.0,288.99,0.75,0.3,0.21,296.97,297.15,293.15,0.0,0.0,288.99,0.75,0.3,0.29,296.33,297.15,293.15,0.0,0.0,288.99,0.75,0.3,1.37,290.98,291.15,300.94,298.13,299.44,297.06,288.98,1.0,0.64,0.61,0.61,0.39,0.61,3.3,2.01,1.29,1.26,0.89,0.89,0.0,201.91,201.87,74940.05,0.0,3176.2,1.0,283.0,287.94,301.15,305.2,293.15,293.15,281.85,24956.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13932.05,0.0,1851.01,2275.33,0.0,2354.89,1.0,1.0,0.0,3.0,1.0,0.0
18277200.0,297.13,297.15,293.15,0.0,0.0,288.97,0.82,0.39,0.36,297.14,297.15,293.15,0.0,0.0,288.97,0.9,0.53,0.51,297.0,297.15,293.15,0.0,0.0,288.97,0.74,0.3,0.21,296.98,297.15,293.15,0.0,0.0,288.97,0.74,0.3,0.29,296.34,297.15,293.15,0.0,0.0,288.97,0.74,0.3,1.37,290.97,291.15,301.15,298.21,299.57,297.07,288.97,1.0,0.63,0.61,0.61,0.39,0.61,3.29,2.01,1.28,1.26,0.89,0.89,0.0,201.72,201.68,75357.31,0.0,3159.64,1.0,282.96,287.92,301.22,305.28,293.15,293.15,281.85,25541.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13893.88,0.0,1853.45,2275.33,0.0,2366.04,1.0,1.0,0.0,3.0,1.0,0.0
18277500.0,297.17,297.15,293.15,0.0,0.0,289.22,0.82,0.4,0.36,297.17,297.15,293.15,0.0,0.0,289.22,0.9,0.54,0.51,297.04,297.15,293.15,0.0,0.0,289.22,0.75,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.22,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.22,0.75,0.3,1.37,291.22,291.15,301.34,298.27,299.7,297.11,289.21,1.0,0.64,0.61,0.61,0.39,0.61,3.29,2.01,1.28,1.26,0.91,0.91,0.0,201.53,201.6,74131.3,0.0,3168.73,1.0,283.29,288.17,301.29,305.3,293.15,293.15,282.15,24094.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13818.43,0.0,1847.41,2275.33,0.0,2286.38,1.0,1.0,0.0,3.0,1.0,0.0
18277800.0,297.16,297.15,293.15,0.0,0.0,289.19,0.82,0.4,0.36,297.16,297.15,293.15,0.0,0.0,289.19,0.9,0.54,0.51,297.05,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.19,291.15,301.54,298.34,299.82,297.11,289.2,1.0,0.64,0.61,0.61,0.39,0.61,3.3,2.01,1.29,1.27,0.91,0.91,0.0,201.87,201.9,74724.2,0.0,3180.7,1.0,283.24,288.14,301.31,305.28,293.15,293.15,282.15,24433.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13738.11,0.0,1848.82,2275.33,0.0,2299.52,1.0,1.0,0.0,3.0,1.0,0.0
18278100.0,297.16,297.15,293.15,0.0,0.0,289.13,0.82,0.4,0.36,297.16,297.15,293.15,0.0,0.0,289.13,0.9,0.54,0.52,297.05,297.15,293.15,0.0,0.0,289.13,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.13,0.74,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.13,0.74,0.3,1.37,291.13,291.15,301.73,298.4,299.94,297.11,289.12,1.0,0.64,0.61,0.61,0.39,0.61,3.3,2.01,1.29,1.27,0.9,0.9,0.0,202.25,202.28,76254.21,0.0,3189.27,1.0,283.02,288.04,301.42,305.55,293.15,293.15,281.85,24599.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14232.5,0.0,1849.52,2275.33,0.0,2326.61,1.0,1.0,0.0,3.0,1.0,0.0
18278400.0,297.15,297.15,293.15,0.0,0.0,289.11,0.82,0.4,0.36,297.15,297.15,293.15,0.0,0.0,289.11,0.9,0.54,0.52,297.06,297.15,293.15,0.0,0.0,289.11,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.11,0.74,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.11,0.74,0.3,1.37,291.11,291.15,301.93,298.46,300.05,297.11,289.11,1.0,0.64,0.61,0.61,0.39,0.61,3.3,2.01,1.29,1.27,0.9,0.9,0.0,202.62,202.63,76747.34,0.0,3194.33,1.0,282.98,288.02,301.48,305.61,293.15,293.15,281.85,24769.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14199.08,0.0,1850.23,2275.33,0.0,2337.25,1.0,1.0,0.0,3.0,1.0,0.0
18278700.0,297.15,297.15,293.15,0.0,0.0,289.24,0.82,0.4,0.36,297.14,297.15,293.15,0.0,0.0,289.24,0.9,0.54,0.51,297.05,297.15,293.15,0.0,0.0,289.24,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.24,0.74,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.24,0.74,0.3,1.37,291.24,291.15,302.12,298.52,300.17,297.1,289.25,1.0,0.64,0.61,0.61,0.39,0.61,3.3,2.01,1.28,1.26,0.91,0.91,0.0,202.69,202.68,75733.77,0.0,3182.87,1.0,283.2,288.15,301.48,305.45,293.15,293.15,282.15,24567.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13813.02,0.0,1849.38,2275.33,0.0,2280.71,1.0,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,289.0,0.82,0.4,0.36,297.13,297.15,293.15,0.0,0.0,289.0,0.9,0.54,0.51,297.05,297.15,293.15,0.0,0.0,289.0,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.0,0.74,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.0,0.74,0.3,1.37,291.0,291.15,302.31,298.57,300.28,297.1,289.0,1.0,0.64,0.61,0.61,0.39,0.61,3.29,2.01,1.28,1.26,0.89,0.89,0.0,202.6,202.55,78583.8,0.0,3178.72,1.0,282.71,287.88,301.59,305.84,293.15,293.15,281.55,25578.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14592.7,0.0,1853.6,2275.33,0.0,2374.18,1.0,1.0,0.0,3.0,1.0,0.0
18279300.0,297.16,297.15,293.15,0.0,0.0,289.23,0.82,0.4,0.36,297.14,297.15,293.15,0.0,0.0,289.23,0.9,0.53,0.51,297.06,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.23,0.74,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.23,0.74,0.3,1.37,291.23,291.15,302.48,298.62,300.4,297.11,289.22,1.0,0.64,0.61,0.61,0.39,0.61,3.29,2.01,1.28,1.26,0.91,0.91,0.0,202.13,202.13,77170.13,0.0,3169.47,1.0,283.03,288.11,301.64,305.82,293.15,293.15,281.85,24159.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14463.22,0.0,1847.68,2275.33,0.0,2294.12,1.0,1.0,0.0,3.0,1.0,0.0
18279600.0,297.14,297.15,293.15,0.0,0.0,289.18,0.82,0.4,0.36,297.13,297.15,293.15,0.0,0.0,289.18,0.9,0.53,0.51,297.05,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,291.18,291.15,302.65,298.65,300.5,297.1,289.18,1.0,0.63,0.61,0.61,0.39,0.61,3.29,2.01,1.28,1.26,0.9,0.9,0.0,201.61,201.57,77504.17,0.0,3155.17,1.0,282.97,288.06,301.63,305.75,293.15,293.15,281.85,24616.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14331.14,0.0,1849.58,2275.33,0.0,2306.89,1.0,1.0,0.0,3.0,1.0,0.0
