time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18279900.0,297.14,297.15,293.15,0.0,0.0,289.09,0.82,0.4,0.36,297.13,297.15,293.15,0.0,0.0,289.09,0.89,0.53,0.5,297.05,297.15,293.15,0.0,0.0,289.09,0.75,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.09,0.75,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.09,0.75,0.3,1.37,291.09,291.15,302.8,298.67,300.59,297.1,289.08,1.0,0.63,0.61,0.61,0.39,0.61,3.28,2.01,1.27,1.26,0.89,0.89,0.0,200.76,200.71,78721.8,0.0,3136.83,1.0,282.75,287.95,301.69,305.97,293.15,293.15,281.55,24989.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14796.72,0.0,1851.14,2275.33,0.0,2337.98,1.0,1.0,0.0,3.0,1.0,0.0
18280200.0,297.14,297.15,293.15,0.0,0.0,289.05,0.82,0.39,0.36,297.13,297.15,293.15,0.0,0.0,289.05,0.89,0.52,0.5,297.05,297.15,293.15,0.0,0.0,289.05,0.75,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.05,0.75,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.05,0.75,0.3,1.37,291.05,291.15,302.94,298.68,300.68,297.1,289.04,1.0,0.63,0.61,0.61,0.39,0.61,3.27,2.0,1.27,1.26,0.89,0.89,0.0,199.7,199.63,78857.98,0.0,3116.5,1.0,282.71,287.9,301.7,305.96,293.15,293.15,281.55,25475.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14684.43,0.0,1853.17,2275.33,0.0,2354.32,1.0,1.0,0.0,3.0,1.0,0.0
18280500.0,297.14,297.15,293.15,0.0,0.0,289.15,0.82,0.39,0.36,297.13,297.15,293.15,0.0,0.0,289.15,0.89,0.52,0.5,297.05,297.15,293.15,0.0,0.0,289.14,0.75,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.14,0.75,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.14,0.75,0.3,1.37,291.15,291.15,303.05,298.68,300.75,297.1,289.15,1.0,0.63,0.61,0.61,0.39,0.61,3.27,2.0,1.27,1.26,0.9,0.9,0.0,198.47,198.4,77565.83,0.0,3095.2,1.0,282.93,288.01,301.66,305.76,293.15,293.15,281.85,25228.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14220.59,0.0,1852.14,2275.33,0.0,2320.52,1.0,1.0,0.0,3.0,1.0,0.0
18280800.0,297.15,297.15,293.15,0.0,0.0,289.2,0.82,0.39,0.36,297.15,297.15,293.15,0.0,0.0,289.2,0.89,0.52,0.49,297.07,297.15,293.15,0.0,0.0,289.2,0.75,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.2,0.75,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.2,0.75,0.3,1.37,291.2,291.15,303.15,298.65,300.82,297.11,289.2,1.0,0.63,0.61,0.61,0.39,0.61,3.27,2.0,1.26,1.26,0.91,0.91,0.0,197.25,197.22,77271.41,0.0,3086.92,1.0,282.99,288.06,301.67,305.85,293.15,293.15,281.85,24465.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14366.4,0.0,1848.96,2275.33,0.0,2317.47,1.0,1.0,0.0,3.0,1.0,0.0
18281100.0,297.14,297.15,293.15,0.0,0.0,289.07,0.82,0.39,0.35,297.13,297.15,293.15,0.0,0.0,289.07,0.89,0.52,0.49,297.06,297.15,293.15,0.0,0.0,289.07,0.75,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.07,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.07,0.75,0.3,1.37,291.07,291.15,303.23,298.62,300.87,297.1,289.06,1.0,0.63,0.61,0.61,0.39,0.61,3.26,2.0,1.26,1.26,0.89,0.89,0.0,196.11,196.05,78286.55,0.0,3068.04,1.0,282.75,287.91,301.64,305.89,293.15,293.15,281.55,25085.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14709.69,0.0,1851.54,2275.33,0.0,2354.43,1.0,1.0,0.0,3.0,1.0,0.0
18281400.0,297.15,297.15,293.15,0.0,0.0,289.32,0.82,0.39,0.35,297.14,297.15,293.15,0.0,0.0,289.32,0.89,0.51,0.49,297.06,297.15,293.15,0.0,0.0,289.32,0.75,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.32,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.32,0.75,0.3,1.37,291.32,291.15,303.29,298.58,300.91,297.11,289.33,1.0,0.63,0.61,0.61,0.39,0.61,3.26,2.0,1.26,1.26,0.92,0.92,0.0,194.78,194.76,75458.36,0.0,3048.23,1.0,283.25,288.19,301.56,305.57,293.15,293.15,282.15,24018.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13950.63,0.0,1847.09,2275.33,0.0,2265.81,1.0,1.0,0.0,3.0,1.0,0.0
18281700.0,297.13,297.15,293.15,0.0,0.0,289.1,0.82,0.39,0.35,297.13,297.15,293.15,0.0,0.0,289.1,0.89,0.51,0.49,297.06,297.15,293.15,0.0,0.0,289.1,0.75,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.1,0.75,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.1,0.75,0.3,1.37,291.1,291.15,303.33,298.54,300.94,297.1,289.11,1.0,0.63,0.61,0.61,0.39,0.61,3.25,2.0,1.25,1.26,0.89,0.89,0.0,193.63,193.55,76844.87,0.0,3031.03,1.0,282.92,287.96,301.53,305.6,293.15,293.15,281.85,25304.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14065.07,0.0,1852.46,2275.33,0.0,2347.04,1.0,1.0,0.0,3.0,1.0,0.0
18282000.0,297.14,297.15,293.15,0.0,0.0,289.15,0.82,0.38,0.35,297.14,297.15,293.15,0.0,0.0,289.15,0.89,0.51,0.49,297.06,297.15,293.15,0.0,0.0,289.15,0.75,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.15,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.15,0.75,0.3,1.37,291.15,291.15,303.36,298.51,300.96,297.11,289.15,1.0,0.62,0.61,0.61,0.39,0.61,3.25,2.0,1.25,1.26,0.9,0.9,0.0,192.33,192.28,76421.61,0.0,3015.89,1.0,282.98,288.0,301.53,305.65,293.15,293.15,281.85,24725.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14183.27,0.0,1850.04,2275.33,0.0,2336.73,1.0,1.0,0.0,3.0,1.0,0.0
18282300.0,297.13,297.15,293.15,0.0,0.0,289.22,0.81,0.38,0.35,297.13,297.15,293.15,0.0,0.0,289.23,0.89,0.51,0.48,297.05,297.15,293.15,0.0,0.0,289.22,0.75,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.22,0.75,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.22,0.75,0.3,1.37,291.23,291.15,303.38,298.46,300.98,297.1,289.23,1.0,0.62,0.61,0.61,0.39,0.61,3.24,1.99,1.24,1.26,0.91,0.91,0.0,190.98,190.92,74926.33,0.0,2989.16,1.0,283.19,288.09,301.43,305.37,293.15,293.15,282.15,24725.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13688.44,0.0,1850.04,2275.33,0.0,2295.97,1.0,1.0,0.0,3.0,1.0,0.0
18282600.0,297.14,297.15,293.15,0.0,0.0,289.26,0.81,0.38,0.34,297.14,297.15,293.15,0.0,0.0,289.26,0.89,0.5,0.48,297.06,297.15,293.15,0.0,0.0,289.26,0.75,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.26,0.75,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.26,0.75,0.3,1.37,291.26,291.15,303.38,298.41,300.99,297.11,289.26,1.0,0.62,0.61,0.61,0.39,0.61,3.23,1.99,1.24,1.26,0.91,0.91,0.0,189.61,189.56,74515.92,0.0,2972.91,1.0,283.23,288.12,301.4,305.37,293.15,293.15,282.15,24311.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13756.47,0.0,1848.31,2275.33,0.0,2294.75,1.0,1.0,0.0,3.0,1.0,0.0
18282900.0,297.14,297.15,293.15,0.0,0.0,289.13,0.81,0.38,0.34,297.14,297.15,293.15,0.0,0.0,289.13,0.89,0.5,0.48,297.06,297.15,293.15,0.0,0.0,289.13,0.76,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.13,0.76,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.13,0.76,0.3,1.37,291.13,291.15,303.37,298.36,300.99,297.11,289.12,1.0,0.62,0.61,0.61,0.39,0.61,3.23,1.99,1.24,1.26,0.9,0.9,0.0,188.3,188.25,75436.7,0.0,2955.78,1.0,283.01,287.98,301.38,305.49,293.15,293.15,281.85,24671.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14114.49,0.0,1849.82,2275.33,0.0,2340.97,1.0,1.0,0.0,3.0,1.0,0.0
18283200.0,297.13,297.15,293.15,0.0,0.0,289.06,0.81,0.37,0.34,297.13,297.15,293.15,0.0,0.0,289.06,0.89,0.5,0.48,297.06,297.15,293.15,0.0,0.0,289.06,0.76,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.06,0.76,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.06,0.76,0.3,1.37,291.06,291.15,303.35,298.3,300.97,297.1,289.06,1.0,0.62,0.61,0.61,0.39,0.61,3.22,1.99,1.23,1.26,0.89,0.89,0.0,186.98,186.9,75282.86,0.0,2934.36,1.0,282.96,287.92,301.32,305.39,293.15,293.15,281.85,25229.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13936.29,0.0,1852.15,2275.33,0.0,2367.39,1.0,1.0,0.0,3.0,1.0,0.0
18283500.0,297.13,297.15,293.15,0.0,0.0,289.13,0.81,0.37,0.34,297.13,297.15,293.15,0.0,0.0,289.13,0.89,0.5,0.47,297.05,297.15,293.15,0.0,0.0,289.13,0.76,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.13,0.76,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.13,0.76,0.3,1.37,291.13,291.15,303.32,298.24,300.96,297.1,289.14,1.0,0.62,0.61,0.61,0.39,0.61,3.21,1.99,1.22,1.26,0.9,0.9,0.0,185.53,185.44,73712.94,0.0,2908.54,1.0,283.18,288.01,301.22,305.12,293.15,293.15,282.15,25144.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13449.77,0.0,1851.79,2275.33,0.0,2337.93,1.0,1.0,0.0,3.0,1.0,0.0
18283800.0,297.13,297.15,293.15,0.0,0.0,289.14,0.81,0.37,0.33,297.13,297.15,293.15,0.0,0.0,289.14,0.89,0.49,0.47,297.05,297.15,293.15,0.0,0.0,289.14,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.14,0.76,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.14,0.76,0.3,1.37,291.14,291.15,303.27,298.16,300.94,297.09,289.14,1.0,0.61,0.62,0.62,0.38,0.62,3.2,1.99,1.22,1.26,0.9,0.9,0.0,183.91,183.83,73102.26,0.0,2880.02,1.0,283.22,288.02,301.15,305.04,293.15,293.15,282.15,25086.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13463.69,0.0,1851.55,2275.33,0.0,2328.0,1.0,1.0,0.0,3.0,1.0,0.0
18284100.0,297.14,297.15,293.15,0.0,0.0,289.23,0.81,0.36,0.33,297.14,297.15,293.15,0.0,0.0,289.23,0.89,0.49,0.47,297.05,297.15,293.15,0.0,0.0,289.23,0.76,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.23,0.76,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.23,0.76,0.3,1.37,291.23,291.15,303.22,298.08,300.91,297.1,289.24,1.0,0.61,0.62,0.62,0.38,0.62,3.2,1.99,1.21,1.26,0.91,0.91,0.0,182.3,182.23,71491.66,0.0,2860.88,1.0,283.45,288.12,301.06,304.85,293.15,293.15,282.45,24629.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13051.03,0.0,1849.64,2275.33,0.0,2309.04,1.0,1.0,0.0,3.0,1.0,0.0
18284400.0,297.14,297.15,293.15,0.0,0.0,289.24,0.81,0.36,0.33,297.14,297.15,293.15,0.0,0.0,289.24,0.89,0.49,0.46,297.05,297.15,293.15,0.0,0.0,289.24,0.76,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.24,0.76,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.24,0.76,0.3,1.37,291.24,291.15,303.15,297.99,300.87,297.1,289.24,1.0,0.61,0.62,0.62,0.38,0.62,3.19,1.99,1.21,1.26,0.91,0.91,0.0,180.78,180.72,70878.11,0.0,2840.89,1.0,283.48,288.13,300.97,304.75,293.15,293.15,282.45,24346.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13057.22,0.0,1848.46,2275.33,0.0,2305.11,1.0,1.0,0.0,3.0,1.0,0.0
18284700.0,297.13,297.15,293.15,0.0,0.0,289.09,0.81,0.36,0.33,297.13,297.15,293.15,0.0,0.0,289.09,0.89,0.48,0.46,297.05,297.15,293.15,0.0,0.0,289.09,0.76,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.09,0.76,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.09,0.76,0.3,1.37,291.09,291.15,303.08,297.89,300.83,297.1,289.08,1.0,0.61,0.62,0.62,0.38,0.62,3.19,1.99,1.2,1.26,0.9,0.9,0.0,179.23,179.16,71566.23,0.0,2816.93,1.0,283.25,287.98,300.92,304.81,293.15,293.15,282.15,24882.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13336.06,0.0,1850.7,2275.33,0.0,2355.25,1.0,1.0,0.0,3.0,1.0,0.0
18285000.0,297.12,297.15,293.15,0.0,0.0,289.0,0.81,0.35,0.32,297.12,297.15,293.15,0.0,0.0,289.0,0.89,0.48,0.46,297.04,297.15,293.15,0.0,0.0,289.0,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.0,0.76,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.0,0.76,0.3,1.37,291.0,291.15,303.0,297.8,300.79,297.09,289.0,1.0,0.61,0.62,0.62,0.38,0.62,3.18,1.98,1.19,1.26,0.88,0.88,0.0,177.55,177.44,71208.11,0.0,2786.61,1.0,283.2,287.9,300.82,304.67,293.15,293.15,282.15,25688.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13128.59,0.0,1854.06,2275.33,0.0,2383.35,1.0,1.0,0.0,3.0,1.0,0.0
18285300.0,297.13,297.15,293.15,0.0,0.0,289.18,0.81,0.35,0.32,297.13,297.15,293.15,0.0,0.0,289.17,0.89,0.48,0.45,297.04,297.15,293.15,0.0,0.0,289.18,0.77,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.18,0.77,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.18,0.77,0.3,1.36,291.17,291.15,302.93,297.71,300.75,297.1,289.17,1.0,0.6,0.62,0.62,0.38,0.62,3.17,1.98,1.19,1.27,0.9,0.9,0.0,175.64,175.58,69174.85,0.0,2758.94,1.0,283.52,288.08,300.73,304.5,293.15,293.15,282.45,24569.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12909.06,0.0,1849.39,2275.33,0.0,2311.87,1.0,1.0,0.0,3.0,1.0,0.0
18285600.0,297.13,297.15,293.15,0.0,0.0,289.09,0.81,0.35,0.32,297.13,297.15,293.15,0.0,0.0,289.09,0.89,0.47,0.45,297.04,297.15,293.15,0.0,0.0,289.09,0.77,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.09,0.77,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.09,0.77,0.3,1.36,291.09,291.15,302.85,297.62,300.71,297.09,289.09,1.0,0.6,0.62,0.62,0.38,0.62,3.16,1.98,1.18,1.27,0.89,0.89,0.0,173.88,173.79,68927.1,0.0,2735.07,1.0,283.47,288.01,300.64,304.37,293.15,293.15,282.45,25071.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12726.8,0.0,1851.49,2275.33,0.0,2348.33,1.0,1.0,0.0,3.0,1.0,0.0
18285900.0,297.13,297.15,293.15,0.0,0.0,289.16,0.8,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.16,0.89,0.47,0.45,297.03,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.16,0.77,0.3,1.36,291.16,291.15,302.77,297.54,300.67,297.09,289.17,1.0,0.6,0.62,0.62,0.38,0.62,3.15,1.98,1.17,1.27,0.9,0.9,0.0,172.07,171.96,67313.27,0.0,2706.84,1.0,283.69,288.09,300.52,304.08,293.15,293.15,282.75,24949.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12291.83,0.0,1850.98,2275.33,0.0,2314.86,1.0,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,289.17,0.8,0.34,0.31,297.12,297.15,293.15,0.0,0.0,289.17,0.89,0.46,0.44,297.03,297.15,293.15,0.0,0.0,289.17,0.77,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.17,0.77,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.17,0.77,0.3,1.36,291.17,291.15,302.69,297.46,300.62,297.08,289.17,1.0,0.6,0.62,0.62,0.38,0.62,3.14,1.98,1.16,1.27,0.9,0.9,0.0,170.12,170.01,66698.7,0.0,2675.3,1.0,283.73,288.11,300.44,303.99,293.15,293.15,282.75,24838.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12302.18,0.0,1850.51,2275.33,0.0,2297.66,1.0,1.0,0.0,3.0,1.0,0.0
18286500.0,297.13,297.15,293.15,0.0,0.0,289.03,0.8,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.03,0.89,0.46,0.44,297.03,297.15,293.15,0.0,0.0,289.03,0.77,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.03,0.77,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.03,0.77,0.3,1.36,291.03,291.15,302.61,297.38,300.58,297.09,289.02,1.0,0.6,0.62,0.62,0.38,0.62,3.13,1.98,1.16,1.27,0.89,0.89,0.0,168.19,168.09,67519.8,0.0,2651.56,1.0,283.5,287.96,300.43,304.13,293.15,293.15,282.45,25155.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12595.42,0.0,1851.84,2275.33,0.0,2356.08,1.0,1.0,0.0,3.0,1.0,0.0
18286800.0,297.13,297.15,293.15,0.0,0.0,289.26,0.8,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.26,0.89,0.46,0.43,297.02,297.15,293.15,0.0,0.0,289.26,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.26,0.77,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.26,0.77,0.3,1.36,291.26,291.15,302.52,297.31,300.53,297.08,289.27,1.0,0.59,0.62,0.62,0.38,0.62,3.12,1.97,1.15,1.27,0.91,0.91,0.0,166.08,165.99,64540.44,0.0,2616.22,1.0,284.0,288.23,300.28,303.72,293.15,293.15,283.05,24314.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11966.07,0.0,1848.33,2275.33,0.0,2238.29,1.0,1.0,0.0,3.0,1.0,0.0
18287100.0,297.13,297.15,293.15,0.0,0.0,289.13,0.8,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.13,0.89,0.45,0.43,297.02,297.15,293.15,0.0,0.0,289.13,0.78,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.13,0.78,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.13,0.78,0.3,1.36,291.13,291.15,302.44,297.25,300.48,297.08,289.12,1.0,0.59,0.63,0.63,0.37,0.63,3.11,1.97,1.14,1.27,0.9,0.9,0.0,163.98,163.89,65393.77,0.0,2588.35,1.0,283.77,288.08,300.27,303.84,293.15,293.15,282.75,24705.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12239.91,0.0,1849.96,2275.33,0.0,2293.72,1.0,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,289.05,0.8,0.32,0.29,297.12,297.15,293.15,0.0,0.0,289.05,0.89,0.45,0.43,297.01,297.15,293.15,0.0,0.0,289.05,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.05,0.78,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.05,0.78,0.3,1.36,291.05,291.15,302.34,297.19,300.43,297.08,289.05,1.0,0.59,0.63,0.63,0.37,0.63,3.1,1.97,1.13,1.27,0.89,0.89,0.0,161.86,161.74,65233.03,0.0,2556.82,1.0,283.72,288.02,300.22,303.75,293.15,293.15,282.75,25311.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12087.97,0.0,1852.49,2275.33,0.0,2319.18,1.0,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,289.12,0.8,0.32,0.29,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.44,0.42,297.0,297.15,293.15,0.0,0.0,289.12,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.12,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.12,0.78,0.3,1.36,291.13,291.15,302.25,297.14,300.38,297.07,289.13,1.0,0.59,0.63,0.63,0.37,0.63,3.09,1.97,1.12,1.27,0.9,0.9,0.0,159.59,159.46,63740.45,0.0,2521.4,1.0,283.94,288.11,300.12,303.49,293.15,293.15,283.05,25247.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11708.74,0.0,1852.22,2275.33,0.0,2277.19,1.0,1.0,0.0,3.0,1.0,0.0
18288000.0,297.13,297.15,293.15,0.0,0.0,289.16,0.8,0.31,0.29,297.13,297.15,293.15,0.0,0.0,289.16,0.89,0.44,0.42,297.01,297.15,293.15,0.0,0.0,289.16,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.16,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.16,0.78,0.3,1.36,291.16,291.15,302.15,297.09,300.32,297.08,289.16,1.0,0.58,0.63,0.63,0.37,0.63,3.08,1.97,1.11,1.27,0.9,0.9,0.0,157.23,157.13,63290.99,0.0,2490.34,1.0,283.99,288.15,300.1,303.51,293.15,293.15,283.05,24810.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11784.74,0.0,1850.4,2275.33,0.0,2255.45,1.0,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,289.16,0.79,0.31,0.28,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.43,0.41,296.99,297.15,293.15,0.0,0.0,289.16,0.79,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.16,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.16,0.79,0.3,1.36,291.16,291.15,302.05,297.06,300.26,297.07,289.16,1.0,0.58,0.63,0.63,0.37,0.63,3.07,1.96,1.1,1.27,0.9,0.9,0.0,154.8,154.67,62627.92,0.0,2452.38,1.0,284.06,288.17,300.03,303.36,293.15,293.15,283.15,25052.16,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11624.29,0.0,1851.41,2275.33,0.0,2233.52,1.0,1.0,0.0,3.0,1.0,0.0
18288600.0,297.13,297.15,293.15,0.0,0.0,289.16,0.79,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.43,0.41,296.99,297.15,293.15,0.0,0.0,289.16,0.79,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.16,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.16,0.79,0.3,1.36,291.16,291.15,301.95,297.03,300.21,297.07,289.16,1.0,0.58,0.63,0.63,0.37,0.63,3.06,1.96,1.09,1.27,0.9,0.9,0.0,152.31,152.19,62382.97,0.0,2420.15,1.0,284.07,288.17,300.03,303.38,293.15,293.15,283.15,24933.18,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11644.71,0.0,1850.91,2275.33,0.0,2230.12,1.0,1.0,0.0,3.0,1.0,0.0
18288900.0,297.13,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.14,0.89,0.42,0.4,296.99,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.14,0.79,0.3,1.36,291.14,291.15,301.84,297.01,300.15,297.07,289.14,1.0,0.57,0.63,0.63,0.37,0.63,3.05,1.96,1.08,1.28,0.9,0.9,0.0,149.84,149.72,62235.09,0.0,2387.32,1.0,284.07,288.16,300.01,303.35,293.15,293.15,283.15,25031.17,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11620.6,0.0,1851.32,2275.33,0.0,2229.55,1.0,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.42,0.4,296.98,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.13,0.8,0.3,1.36,291.13,291.15,301.74,296.99,300.09,297.06,289.13,1.0,0.57,0.63,0.63,0.37,0.63,3.04,1.96,1.07,1.28,0.89,0.89,0.0,147.36,147.26,62147.1,0.0,2361.24,1.0,284.07,288.16,299.99,303.33,293.15,293.15,283.15,25143.69,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11605.59,0.0,1851.79,2275.33,0.0,2226.72,1.0,1.0,0.0,3.0,1.0,0.0
18289500.0,297.11,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.41,0.39,296.97,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.13,0.8,0.3,1.36,291.13,291.15,301.63,296.99,300.03,297.05,289.13,1.0,0.57,0.64,0.64,0.36,0.64,3.03,1.96,1.07,1.28,0.89,0.89,0.0,144.87,144.77,61978.46,0.0,2335.35,1.0,284.07,288.16,299.99,303.31,293.15,293.15,283.15,25029.08,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11574.97,0.0,1829.39,2275.33,0.0,2223.41,1.0,1.0,0.0,3.0,1.0,0.0
18289800.0,297.1,297.15,293.15,0.0,0.0,289.19,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.19,0.89,0.41,0.39,296.97,297.15,293.15,0.0,0.0,289.19,0.8,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.19,0.8,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.19,0.8,0.3,1.36,291.19,291.15,301.53,296.98,299.96,297.05,289.19,1.0,0.57,0.64,0.64,0.36,0.64,3.02,1.96,1.06,1.28,0.9,0.9,0.0,142.38,142.28,61335.85,0.0,2310.07,1.0,284.08,288.23,299.98,303.27,293.15,293.15,283.15,23462.21,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11459.01,0.0,1693.39,2275.33,0.0,2201.45,0.97,1.0,0.0,3.0,1.0,0.0
18290100.0,297.1,297.15,293.15,0.0,0.0,289.22,0.81,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.22,0.89,0.4,0.38,296.97,297.15,293.15,0.0,0.0,289.22,0.81,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.22,0.81,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.22,0.81,0.3,1.36,291.22,291.15,301.42,296.99,299.9,297.05,289.21,1.0,0.56,0.64,0.64,0.36,0.64,3.02,1.97,1.05,1.28,0.9,0.9,0.0,140.0,139.92,61172.95,0.0,2287.63,1.0,284.09,288.26,299.98,303.26,293.15,293.15,283.15,22766.2,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11436.02,0.0,1650.47,2275.33,0.0,2176.95,0.96,1.0,0.0,3.0,1.0,0.0
18290400.0,297.09,297.15,293.15,0.0,0.0,289.13,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.4,0.38,296.96,297.15,293.15,0.0,0.0,289.13,0.81,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.13,0.81,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.13,0.81,0.3,1.36,291.13,291.15,301.31,296.99,299.83,297.04,289.13,1.0,0.56,0.64,0.64,0.36,0.64,3.01,1.97,1.05,1.29,0.9,0.9,0.0,137.72,137.62,61835.56,0.0,2264.46,1.0,284.08,288.19,300.0,303.31,293.15,293.15,283.15,24381.96,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11558.28,0.0,1790.97,2275.33,0.0,2195.5,0.99,1.0,0.0,3.0,1.0,0.0
18290700.0,297.08,297.15,293.15,0.0,0.0,289.16,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.39,0.37,296.95,297.15,293.15,0.0,0.0,289.16,0.81,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.16,0.81,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.16,0.81,0.3,1.36,291.16,291.15,301.2,297.0,299.76,297.03,289.16,1.0,0.56,0.64,0.64,0.36,0.64,3.0,1.97,1.04,1.29,0.9,0.9,0.0,135.34,135.24,61419.14,0.0,2238.64,1.0,284.08,288.23,300.0,303.3,293.15,293.15,283.15,23509.64,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11478.31,0.0,1704.53,2275.33,0.0,2196.57,0.97,1.0,0.0,3.0,1.0,0.0
18291000.0,297.07,297.15,293.15,0.0,0.0,289.14,0.82,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.14,0.89,0.39,0.37,296.94,297.15,293.15,0.0,0.0,289.14,0.82,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.14,0.82,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.14,0.82,0.3,1.36,291.14,291.15,301.08,297.01,299.69,297.03,289.14,1.0,0.56,0.64,0.64,0.36,0.64,3.0,1.97,1.03,1.29,0.9,0.9,0.0,132.92,132.81,61610.22,0.0,2213.08,1.0,284.08,288.21,300.01,303.31,293.15,293.15,283.15,23880.84,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11520.0,0.0,1740.06,2275.33,0.0,2188.03,0.98,1.0,0.0,3.0,1.0,0.0
18291300.0,297.06,297.15,293.15,0.0,0.0,289.16,0.82,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.38,0.36,296.93,297.15,293.15,0.0,0.0,289.16,0.82,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.16,0.82,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.16,0.82,0.3,1.36,291.16,291.15,300.97,297.02,299.62,297.02,289.16,1.0,0.55,0.64,0.64,0.36,0.64,2.99,1.97,1.02,1.29,0.9,0.9,0.0,130.44,130.34,61358.6,0.0,2187.05,1.0,284.08,288.24,300.01,303.3,293.15,293.15,283.15,23242.2,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11476.09,0.0,1683.68,2275.33,0.0,2180.18,0.97,1.0,0.0,3.0,1.0,0.0
18291600.0,297.05,297.15,293.15,0.0,0.0,289.14,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.14,0.89,0.37,0.36,296.92,297.15,293.15,0.0,0.0,289.14,0.83,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.14,0.83,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.14,0.83,0.3,1.36,291.14,291.15,300.85,297.02,299.55,297.01,289.14,1.0,0.55,0.64,0.64,0.36,0.64,2.98,1.97,1.02,1.29,0.9,0.9,0.0,127.94,127.84,61472.13,0.0,2160.69,1.0,284.08,288.23,300.02,303.32,293.15,293.15,283.15,23600.28,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11498.72,0.0,1708.25,2275.33,0.0,2182.95,0.97,1.0,0.0,3.0,1.0,0.0
18291900.0,297.03,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.16,0.89,0.37,0.35,296.91,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.16,0.83,0.3,1.36,291.16,291.15,300.73,297.03,299.47,297.01,289.16,1.0,0.55,0.64,0.64,0.36,0.64,2.97,1.97,1.01,1.29,0.9,0.9,0.0,125.4,125.29,61210.32,0.0,2133.7,1.0,284.09,288.26,300.03,303.32,293.15,293.15,283.15,22985.79,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11453.0,0.0,1652.68,2275.33,0.0,2172.95,0.96,1.0,0.0,3.0,1.0,0.0
18292200.0,297.02,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.12,0.89,0.36,0.34,296.9,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.12,0.83,0.3,1.36,291.12,291.15,300.59,297.04,299.39,297.0,289.12,1.0,0.55,0.65,0.65,0.35,0.65,2.96,1.96,1.0,1.3,0.9,0.9,0.0,122.77,122.65,61517.32,0.0,2105.11,1.0,284.08,288.23,300.04,303.34,293.15,293.15,283.15,23750.34,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11516.04,0.0,1716.61,2275.33,0.0,2172.25,0.98,1.0,0.0,3.0,1.0,0.0
18292500.0,297.0,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.17,0.88,0.35,0.34,296.88,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.17,0.84,0.3,1.36,291.17,291.15,300.45,297.05,299.3,296.98,289.17,1.0,0.54,0.65,0.65,0.35,0.65,2.95,1.96,0.99,1.3,0.9,0.9,0.0,119.95,119.82,60962.89,0.0,2073.76,1.0,284.09,288.28,300.05,303.32,293.15,293.15,283.15,22591.14,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11415.77,0.0,1607.34,2275.33,0.0,2163.7,0.95,1.0,0.0,3.0,1.0,0.0
18292800.0,296.99,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.15,0.88,0.34,0.33,296.87,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.15,0.84,0.3,1.36,291.14,291.15,300.31,297.06,299.2,296.97,289.14,1.0,0.54,0.65,0.65,0.35,0.65,2.94,1.96,0.98,1.3,0.9,0.9,0.0,117.0,116.86,61090.24,0.0,2041.68,1.0,284.09,288.28,300.06,303.34,293.15,293.15,283.15,22854.04,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11448.99,0.0,1632.75,2275.33,0.0,2151.41,0.96,1.0,0.0,3.0,1.0,0.0
18293100.0,296.97,297.15,293.15,0.0,0.0,289.17,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.17,0.88,0.34,0.32,296.86,297.15,293.15,0.0,0.0,289.17,0.85,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.17,0.85,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.17,0.85,0.3,1.36,291.17,291.15,300.16,297.07,299.1,296.96,289.17,1.0,0.54,0.65,0.65,0.35,0.65,2.93,1.96,0.97,1.3,0.9,0.9,0.0,113.9,113.76,60771.41,0.0,2007.87,1.0,284.09,288.31,300.06,303.33,293.15,293.15,283.15,22190.35,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11396.33,0.0,1574.14,2275.33,0.0,2141.74,0.95,1.0,0.0,3.0,1.0,0.0
18293400.0,296.95,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.14,0.88,0.33,0.31,296.84,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.14,0.86,0.3,1.35,291.14,291.15,300.01,297.07,299.01,296.95,289.14,1.0,0.53,0.65,0.65,0.35,0.65,2.92,1.96,0.96,1.3,0.9,0.9,0.0,110.65,110.5,60822.21,0.0,1972.42,1.0,284.09,288.29,300.07,303.34,293.15,293.15,283.15,22549.71,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11410.56,0.0,1595.63,2275.33,0.0,2143.13,0.95,1.0,0.0,3.0,1.0,0.0
18293700.0,296.94,297.15,293.15,0.0,0.0,289.15,0.86,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.15,0.88,0.32,0.3,296.82,297.15,293.15,0.0,0.0,289.15,0.86,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.15,0.86,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.15,0.86,0.3,1.35,291.15,291.15,299.86,297.08,298.91,296.94,289.15,1.0,0.53,0.65,0.65,0.35,0.65,2.91,1.96,0.95,1.3,0.9,0.9,0.0,107.26,107.1,60466.89,0.0,1935.59,1.0,284.1,288.32,300.07,303.32,293.15,293.15,283.15,21948.72,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11351.58,0.0,1538.65,2275.33,0.0,2132.1,0.94,1.0,0.0,3.0,1.0,0.0
18294000.0,296.92,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.15,0.88,0.31,0.29,296.81,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,299.71,297.07,298.81,296.92,289.15,1.0,0.53,0.65,0.65,0.35,0.65,2.9,1.95,0.94,1.3,0.9,0.9,0.0,103.75,103.59,60272.86,0.0,1897.95,1.0,284.1,288.33,300.07,303.31,293.15,293.15,283.15,21744.44,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11324.29,0.0,1516.31,2275.33,0.0,2123.9,0.94,1.0,0.0,3.0,1.0,0.0
18294300.0,296.9,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.15,0.88,0.3,1.35,291.15,291.15,299.56,297.07,298.71,296.91,289.15,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.95,0.93,1.3,0.9,0.9,0.0,100.33,100.24,60150.23,0.0,1866.05,1.0,284.1,288.33,300.07,303.3,293.15,293.15,283.15,21566.9,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11309.13,0.0,1502.28,2275.33,0.0,2110.72,0.93,1.0,0.0,3.0,1.0,0.0
18294600.0,296.89,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.77,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.17,291.15,299.42,297.06,298.61,296.9,289.17,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.31,0.9,0.9,0.0,98.19,98.15,59827.48,0.0,1854.2,1.0,284.1,288.37,300.06,303.28,293.15,293.15,283.15,20931.1,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11246.2,0.0,1444.57,2275.33,0.0,2111.31,0.92,1.0,0.0,3.0,1.0,0.0
18294900.0,296.87,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.76,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.21,296.8,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.14,0.89,0.3,1.35,291.14,291.15,299.28,297.05,298.51,296.88,289.14,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.92,1.31,0.9,0.9,0.0,96.99,96.96,60029.12,0.0,1847.51,1.0,284.1,288.34,300.05,303.28,293.15,293.15,283.15,21483.5,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11279.68,0.0,1486.51,2275.33,0.0,2117.3,0.93,1.0,0.0,3.0,1.0,0.0
18295200.0,296.85,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.15,297.03,298.42,296.86,289.15,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.9,0.9,0.0,96.3,96.29,59822.0,0.0,1843.74,1.0,284.1,288.36,300.03,303.24,293.15,293.15,283.15,21121.71,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11240.86,0.0,1455.37,2275.33,0.0,2114.64,0.92,1.0,0.0,3.0,1.0,0.0
18295500.0,296.83,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,299.03,297.01,298.34,296.84,289.14,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.9,0.9,0.0,95.92,95.91,59683.42,0.0,1841.61,1.0,284.1,288.36,300.01,303.22,293.15,293.15,283.15,21117.31,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11211.11,0.0,1444.63,2275.33,0.0,2121.83,0.92,1.0,0.0,3.0,1.0,0.0
18295800.0,296.81,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.7,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,298.93,296.98,298.27,296.82,289.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.91,1.32,0.9,0.9,0.0,95.7,95.69,59263.84,0.0,1840.41,1.0,284.11,288.4,299.98,303.17,293.15,293.15,283.15,20266.17,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11137.86,0.0,1379.23,2275.33,0.0,2104.91,0.91,1.0,0.0,3.0,1.0,0.0
18296100.0,296.79,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,298.84,296.96,298.2,296.8,289.12,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.33,0.9,0.9,0.0,95.57,95.57,59585.1,0.0,1839.73,1.0,284.1,288.34,299.97,303.17,293.15,293.15,283.15,21271.96,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11191.44,0.0,1453.04,2275.33,0.0,2120.32,0.92,1.0,0.0,3.0,1.0,0.0
18296400.0,296.77,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,298.76,296.94,298.14,296.78,289.17,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.33,0.9,0.9,0.0,95.5,95.5,58952.16,0.0,1839.32,1.0,284.1,288.4,299.93,303.11,293.15,293.15,283.15,20144.1,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11076.86,0.0,1356.65,2275.33,0.0,2112.55,0.9,1.0,0.0,3.0,1.0,0.0
18296700.0,296.75,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.69,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,298.69,296.91,298.09,296.77,289.14,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.9,0.9,0.0,95.43,95.43,59011.31,0.0,1839.01,1.0,284.1,288.37,299.91,303.09,293.15,293.15,283.15,20493.87,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11086.92,0.0,1381.87,2275.33,0.0,2111.38,0.91,1.0,0.0,3.0,1.0,0.0
18297000.0,296.73,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.93,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.09,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,298.62,296.89,298.04,296.75,289.16,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.9,0.9,0.0,95.37,95.37,58731.41,0.0,1838.69,1.0,284.1,288.39,299.89,303.04,293.15,293.15,283.15,20068.52,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11038.2,0.0,1347.81,2275.33,0.0,2104.56,0.9,1.0,0.0,3.0,1.0,0.0
18297300.0,296.71,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.55,296.86,297.99,296.73,289.15,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.99,0.9,1.33,0.9,0.9,0.0,95.3,95.3,58560.34,0.0,1838.36,1.0,284.1,288.39,299.86,303.01,293.15,293.15,283.15,20040.29,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11004.8,0.0,1337.27,2275.33,0.0,2110.18,0.9,1.0,0.0,3.0,1.0,0.0
18297600.0,296.69,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.64,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,298.48,296.84,297.94,296.71,289.19,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.33,0.9,0.9,0.0,95.26,95.26,58104.3,0.0,1838.16,1.0,284.11,288.43,299.83,302.96,293.15,293.15,283.15,19188.13,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10928.85,0.0,1274.57,2275.33,0.0,2090.92,0.88,1.0,0.0,3.0,1.0,0.0
18297900.0,296.67,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.87,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,298.41,296.81,297.88,296.69,289.12,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.34,0.9,0.9,0.0,95.26,95.26,58427.93,0.0,1838.13,1.0,284.1,288.37,299.82,302.96,293.15,293.15,283.15,20171.13,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10982.3,0.0,1346.36,2275.33,0.0,2105.98,0.9,1.0,0.0,3.0,1.0,0.0
18298200.0,296.65,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,298.34,296.79,297.82,296.67,289.18,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.89,1.34,0.9,0.9,0.0,95.27,95.27,57771.54,0.0,1838.16,1.0,284.11,288.42,299.78,302.89,293.15,293.15,283.15,19071.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10867.89,0.0,1255.05,2275.33,0.0,2097.02,0.88,1.0,0.0,3.0,1.0,0.0
18298500.0,296.63,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.83,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.58,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.25,296.76,297.76,296.66,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.89,1.34,0.9,0.9,0.0,95.23,95.23,57829.86,0.0,1838.02,1.0,284.1,288.4,299.77,302.88,293.15,293.15,283.15,19409.75,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10878.35,0.0,1279.36,2275.33,0.0,2094.71,0.88,1.0,0.0,3.0,1.0,0.0
18298800.0,296.61,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.57,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.0,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,298.15,296.74,297.69,296.64,289.16,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.9,0.9,0.0,95.18,95.18,57535.7,0.0,1837.79,1.0,284.1,288.42,299.74,302.83,293.15,293.15,283.15,18993.07,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10829.54,0.0,1246.56,2275.33,0.0,2086.57,0.88,1.0,0.0,3.0,1.0,0.0
18299100.0,297.41,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.47,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.21,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,296.72,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,298.02,296.71,296.7,296.55,288.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,104.79,87.89,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.72,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,297.86,296.67,296.7,296.55,288.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,122.62,13.99,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,297.89,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.3,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,297.67,296.63,296.7,296.55,288.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,140.46,11.34,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,297.97,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.41,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.55,303.15,297.46,296.57,296.7,296.55,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,157.55,9.69,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.01,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.46,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.55,303.15,297.24,296.51,296.7,296.55,288.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,175.33,8.07,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.04,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.49,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.55,303.15,297.02,296.45,296.7,296.55,288.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,193.15,6.84,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.06,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.55,303.15,296.8,296.38,296.7,296.55,288.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,210.97,5.74,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.07,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.55,303.15,296.6,296.32,296.7,296.55,289.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,228.8,4.82,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.08,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.55,303.15,296.43,296.26,296.7,296.55,289.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,246.85,4.07,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.09,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.55,303.15,296.29,296.21,296.7,296.55,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,264.87,3.38,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.19,296.17,296.7,296.55,289.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.87,2.88,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.15,296.15,296.7,296.55,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.7,2.44,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
