time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18302700.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.14,296.14,296.7,296.55,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318.52,2.07,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.13,296.13,296.7,296.55,289.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.34,1.75,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.11,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.13,296.13,296.7,296.55,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.16,1.48,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.11,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.13,296.13,296.7,296.55,289.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.98,1.26,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.11,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.13,296.13,296.7,296.55,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,389.8,1.07,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.11,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.14,296.14,296.7,296.55,289.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,407.62,0.91,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.15,296.15,296.7,296.55,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.77,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.15,296.15,296.7,296.55,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.65,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.15,296.15,296.7,296.55,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.56,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.16,296.16,296.7,296.55,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.16,296.16,296.7,296.55,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.15,296.15,296.7,296.55,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.1,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.14,296.14,296.7,296.55,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.09,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.14,296.14,296.7,296.55,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.09,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.13,296.13,296.7,296.55,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.09,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.12,296.12,296.7,296.55,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.09,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.11,296.11,296.7,296.55,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.09,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.11,296.11,296.7,296.55,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.08,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.1,296.1,296.7,296.55,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.08,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.09,296.09,296.7,296.55,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.08,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.08,296.08,296.7,296.55,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.08,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.07,296.07,296.7,296.55,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.07,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.06,296.06,296.7,296.55,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.07,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.05,296.05,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.07,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.04,296.02,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.07,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.02,295.97,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.06,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,296.0,295.9,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.06,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.99,295.82,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.06,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.97,295.72,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.06,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.95,295.62,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.05,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.93,295.52,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.05,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.91,295.42,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.05,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.9,295.32,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.05,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.88,295.24,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.04,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.86,295.17,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.04,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.85,295.13,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.04,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.84,295.11,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.04,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.83,295.13,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.03,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.82,295.18,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.03,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.81,295.25,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.03,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.81,295.32,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.02,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.8,295.41,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.02,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.79,295.5,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.02,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.79,295.58,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.02,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.78,295.66,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.01,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.77,295.71,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.01,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.76,295.75,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.01,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.75,295.75,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,298.01,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.74,295.72,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.0,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.72,295.66,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.0,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.7,295.58,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,298.0,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.69,295.48,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,297.99,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.67,295.38,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,297.99,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.65,295.26,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,297.99,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.63,295.15,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,297.98,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.61,295.05,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,297.98,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.6,294.96,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,297.98,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.58,294.89,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,297.97,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.56,294.84,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,297.97,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.55,294.83,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,297.97,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.54,294.85,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,297.96,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.53,294.89,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,297.96,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.52,294.95,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,297.96,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.51,295.02,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,297.95,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.51,295.1,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,297.95,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.5,295.17,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,297.95,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.49,295.25,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,297.94,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.49,295.32,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,297.94,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.48,295.38,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,297.94,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.47,295.42,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,297.94,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.46,295.45,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,297.93,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.45,295.45,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,297.93,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.44,295.44,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,297.93,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.42,295.42,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,297.93,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.41,295.41,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,297.92,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.39,295.39,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,297.92,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.37,295.37,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,297.92,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.36,295.36,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,297.92,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.34,295.34,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,297.92,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.32,295.32,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,297.91,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.3,295.3,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,297.91,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.28,295.28,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,297.91,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.27,295.27,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
