time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18327600.0,297.91,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.25,295.25,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,297.9,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.24,295.24,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,297.9,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.22,295.22,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,297.9,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.21,295.21,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,297.9,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.21,295.21,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,297.89,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.2,295.2,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,297.89,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.19,295.19,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,297.89,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.19,295.19,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,297.88,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.18,295.18,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,297.88,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.18,295.18,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,297.88,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.17,295.17,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,297.87,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.16,295.16,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,297.87,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.15,295.15,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,297.87,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.11,295.11,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,297.86,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,295.04,295.04,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,297.86,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.93,294.93,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,297.86,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.8,294.8,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,297.85,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.65,294.65,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,297.85,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.51,294.51,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,297.84,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.37,294.37,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,297.84,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.25,294.25,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,297.84,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.16,294.16,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,297.83,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.11,294.11,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,297.83,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.1,294.1,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,297.83,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.15,294.15,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,297.82,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.55,303.15,294.23,294.23,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,297.82,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.54,303.15,294.32,294.32,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,297.82,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.54,303.15,294.4,294.4,296.7,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,297.82,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,292.53,303.15,294.48,294.48,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,297.82,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,292.52,303.15,294.57,294.57,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,297.82,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,292.52,303.15,294.65,294.65,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,297.82,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,292.51,303.15,294.73,294.73,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,297.82,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,294.82,294.82,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,297.83,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,294.9,294.9,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,297.83,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,294.98,294.98,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,297.85,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,295.07,295.07,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,297.86,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,295.15,295.15,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,297.88,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,295.23,295.23,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,297.9,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,295.29,295.29,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,297.93,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,295.35,295.35,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,297.96,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,295.41,295.41,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,297.99,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.49,303.15,295.47,295.47,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.03,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,295.52,295.52,296.71,296.55,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,297.66,297.15,293.15,0.0,0.0,295.39,0.76,0.46,0.42,297.61,297.15,293.15,0.0,0.0,295.39,0.75,0.45,0.43,297.47,297.15,293.15,0.0,0.0,295.39,0.74,0.42,0.3,297.49,297.15,293.15,0.0,0.0,295.39,0.74,0.43,0.41,297.29,297.15,293.15,0.0,0.0,295.39,0.72,0.39,1.79,297.39,291.15,295.59,295.59,295.59,297.57,295.4,1.0,0.81,1.0,1.0,0.0,1.0,4.02,4.02,0.0,3.11,0.0,0.0,0.0,379.0,380.03,1602.89,0.0,6325.67,0.0,284.1,288.42,299.95,301.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.11,297.15,293.15,0.0,0.0,292.0,0.77,0.47,0.44,297.12,297.15,293.15,0.0,0.0,292.0,0.77,0.46,0.45,296.97,297.15,293.15,0.0,0.0,292.0,0.74,0.41,0.3,297.03,297.15,293.15,0.0,0.0,292.0,0.75,0.42,0.41,296.8,297.15,293.15,0.0,0.0,292.0,0.7,0.34,1.62,294.0,291.15,295.67,295.67,295.67,297.07,291.98,1.0,0.78,1.0,1.0,0.0,1.0,3.86,3.86,0.0,2.99,0.82,0.82,0.0,361.7,358.14,48977.34,0.0,5672.38,0.0,284.44,290.89,299.44,302.36,293.15,293.15,283.15,8003.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.25,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9411.45,0.0,254.97,2275.33,0.0,1798.27,0.51,1.0,0.0,3.0,1.0,0.0
18341100.0,296.81,297.15,293.15,0.0,0.0,290.82,0.74,0.41,0.38,296.8,297.15,293.15,0.0,0.0,290.82,0.74,0.4,0.4,296.68,297.15,293.15,0.0,0.0,290.82,0.69,0.32,0.24,296.73,297.15,293.15,0.0,0.0,290.82,0.71,0.35,0.34,296.47,297.15,293.15,0.0,0.0,290.83,0.67,0.3,1.39,292.82,291.15,295.76,295.76,295.76,296.76,290.81,1.0,0.7,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.57,0.81,0.81,0.0,333.71,331.61,54719.4,0.0,3965.18,0.0,284.3,289.97,298.79,301.7,293.15,293.15,283.15,13122.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.32,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9862.76,0.0,513.58,2275.33,0.0,2112.05,0.65,1.0,0.0,3.0,1.0,0.0
18341400.0,296.77,297.15,293.15,0.0,0.0,290.25,0.71,0.34,0.32,296.73,297.15,293.15,0.0,0.0,290.25,0.7,0.33,0.32,296.6,297.15,293.15,0.0,0.0,290.25,0.68,0.3,0.22,296.66,297.15,293.15,0.0,0.0,290.25,0.68,0.3,0.29,296.31,297.15,293.15,0.0,0.0,290.25,0.68,0.3,1.39,292.25,291.15,295.87,295.87,295.87,296.7,290.25,1.0,0.66,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.37,0.82,0.82,0.0,301.17,299.67,56613.86,0.0,3204.01,0.0,284.24,289.53,298.88,301.88,293.15,293.15,283.15,15473.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.57,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10149.88,0.0,687.02,2275.33,0.0,2188.9,0.72,1.0,0.0,3.0,1.0,0.0
18341700.0,296.81,297.15,293.15,0.0,0.0,289.99,0.69,0.3,0.28,296.73,297.15,293.15,0.0,0.0,289.99,0.69,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.99,0.69,0.3,0.22,296.61,297.15,293.15,0.0,0.0,289.99,0.69,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.99,0.69,0.3,1.38,291.99,291.15,296.0,296.0,296.0,296.69,289.99,1.0,0.63,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.29,0.84,0.84,0.0,263.87,262.95,58115.81,0.0,2798.09,0.0,284.22,289.33,299.0,302.07,293.15,293.15,283.15,16271.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.72,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10386.58,0.0,805.97,2275.33,0.0,2222.13,0.76,1.0,0.0,3.0,1.0,0.0
18342000.0,296.82,297.15,293.15,0.0,0.0,289.9,0.72,0.3,0.28,296.71,297.15,293.15,0.0,0.0,289.9,0.72,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.9,0.72,0.3,0.21,296.58,297.15,293.15,0.0,0.0,289.9,0.72,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.9,0.72,0.3,1.38,291.9,291.15,296.15,296.15,296.15,296.67,289.9,1.0,0.61,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.88,0.88,0.0,229.38,228.55,60212.0,0.0,2598.91,0.0,284.22,289.25,299.16,302.33,293.15,293.15,283.15,16426.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10695.39,0.0,914.99,2275.33,0.0,2267.97,0.79,1.0,0.0,3.0,1.0,0.0
18342300.0,296.83,297.15,293.15,0.0,0.0,289.84,0.74,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.84,0.74,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.84,0.74,0.3,0.21,296.56,297.15,293.15,0.0,0.0,289.84,0.74,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.84,0.74,0.3,1.37,291.84,291.15,296.33,296.3,296.33,296.66,289.83,1.0,0.59,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.9,0.9,0.0,198.78,198.03,62141.69,0.0,2423.7,1.0,284.21,289.19,299.32,302.59,293.15,293.15,283.15,16592.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10991.5,0.0,1021.34,2275.33,0.0,2323.79,0.82,1.0,0.0,3.0,1.0,0.0
18342600.0,296.84,297.15,293.15,0.0,0.0,289.71,0.76,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.71,0.76,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.71,0.76,0.3,0.21,296.55,297.15,293.15,0.0,0.0,289.71,0.76,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.71,0.76,0.3,1.37,291.71,291.15,296.53,296.43,296.53,296.66,289.71,1.0,0.57,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.92,0.92,0.0,172.12,171.47,64435.69,0.0,2272.18,1.0,284.2,289.07,299.45,302.85,293.15,293.15,283.15,17873.08,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11356.81,0.0,1206.53,2275.33,0.0,2391.53,0.87,1.0,0.0,3.0,1.0,0.0
18342900.0,296.85,297.15,293.15,0.0,0.0,289.45,0.79,0.3,0.27,296.66,297.15,293.15,0.0,0.0,289.45,0.79,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.45,0.79,0.3,0.21,296.53,297.15,293.15,0.0,0.0,289.45,0.79,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.45,0.79,0.3,1.36,291.44,291.15,296.76,296.54,296.73,296.64,289.36,1.0,0.56,0.71,0.71,0.29,0.71,2.91,2.17,0.74,1.52,0.92,0.92,0.0,150.09,149.47,61841.66,0.0,2144.76,1.0,284.14,288.66,299.55,303.06,293.15,293.15,283.15,20416.73,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11505.86,0.0,1492.57,2275.33,0.0,2474.44,0.93,1.0,0.0,3.0,1.0,0.0
18343200.0,296.81,297.15,293.15,0.0,0.0,289.11,0.81,0.3,0.27,296.61,297.15,293.15,0.0,0.0,289.11,0.81,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.11,0.81,0.3,0.21,296.48,297.15,293.15,0.0,0.0,289.11,0.81,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.11,0.81,0.3,1.36,291.11,291.15,297.0,296.62,296.9,296.6,289.11,1.0,0.54,0.71,0.71,0.29,0.71,2.9,2.16,0.74,1.5,0.88,0.88,0.0,132.64,132.22,60817.93,0.0,2046.72,1.0,284.11,288.45,299.59,302.83,293.15,293.15,283.15,21866.26,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11160.28,0.0,1456.22,2275.33,0.0,2255.5,0.92,1.0,0.0,3.0,1.0,0.0
18343500.0,296.83,297.15,293.15,0.0,0.0,289.24,0.83,0.3,0.27,296.6,297.15,293.15,0.0,0.0,289.24,0.83,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.24,0.83,0.3,0.21,296.47,297.15,293.15,0.0,0.0,289.24,0.83,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.24,0.83,0.3,1.36,291.24,291.15,297.26,296.69,297.09,296.6,289.24,1.0,0.54,0.71,0.71,0.29,0.71,2.9,2.14,0.75,1.49,0.9,0.9,0.0,119.64,119.33,59939.67,0.0,1973.98,1.0,284.12,288.55,299.68,302.89,293.15,293.15,283.15,19697.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11045.21,0.0,1297.98,2275.33,0.0,2198.79,0.89,1.0,0.0,3.0,1.0,0.0
18343800.0,296.86,297.15,293.15,0.0,0.0,289.25,0.86,0.3,0.27,296.6,297.15,293.15,0.0,0.0,289.25,0.86,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.25,0.86,0.3,0.21,296.47,297.15,293.15,0.0,0.0,289.25,0.86,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.25,0.86,0.3,1.35,291.25,291.15,297.52,296.75,297.28,296.61,289.25,1.0,0.53,0.7,0.7,0.3,0.7,2.89,2.13,0.76,1.48,0.9,0.9,0.0,110.42,110.21,60117.99,0.0,1922.57,1.0,284.12,288.55,299.75,302.96,293.15,293.15,283.15,19558.14,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11103.44,0.0,1313.87,2275.33,0.0,2172.28,0.89,1.0,0.0,3.0,1.0,0.0
18344100.0,296.87,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,296.59,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,296.46,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,297.8,296.8,297.48,296.61,289.15,1.0,0.53,0.7,0.7,0.3,0.7,2.89,2.12,0.77,1.47,0.9,0.9,0.0,104.36,104.22,61136.88,0.0,1888.82,1.0,284.11,288.44,299.8,303.06,293.15,293.15,283.15,21528.85,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11296.62,0.0,1485.55,2275.33,0.0,2197.1,0.93,1.0,0.0,3.0,1.0,0.0
18344400.0,296.88,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.27,296.58,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.21,296.45,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.15,0.88,0.3,1.35,291.15,291.15,298.08,296.84,297.68,296.61,289.15,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.77,1.46,0.9,0.9,0.0,100.62,100.54,61127.0,0.0,1868.01,1.0,284.11,288.43,299.83,303.11,293.15,293.15,283.15,21600.41,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11301.8,0.0,1488.19,2275.33,0.0,2210.01,0.93,1.0,0.0,3.0,1.0,0.0
18344700.0,296.91,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.27,296.58,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,296.45,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.17,291.15,298.35,296.87,297.88,296.62,289.17,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.46,0.9,0.9,0.0,98.41,98.36,61160.17,0.0,1855.73,1.0,284.11,288.43,299.87,303.14,293.15,293.15,283.15,21423.01,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11324.13,0.0,1487.99,2275.33,0.0,2191.54,0.93,1.0,0.0,3.0,1.0,0.0
18345000.0,296.92,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.27,296.58,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.21,296.45,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.14,0.89,0.3,1.35,291.14,291.15,298.63,296.91,298.08,296.62,289.14,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.79,1.45,0.9,0.9,0.0,97.15,97.12,61545.49,0.0,1848.72,1.0,284.1,288.39,299.92,303.21,293.15,293.15,283.15,22207.0,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11402.19,0.0,1554.83,2275.33,0.0,2200.3,0.94,1.0,0.0,3.0,1.0,0.0
18345300.0,296.95,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.59,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.45,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,298.89,296.96,298.27,296.63,289.15,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.79,1.44,0.9,0.9,0.0,96.43,96.42,61783.68,0.0,1844.72,1.0,284.1,288.38,299.96,303.26,293.15,293.15,283.15,22351.96,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11457.28,0.0,1579.73,2275.33,0.0,2189.41,0.95,1.0,0.0,3.0,1.0,0.0
18345600.0,296.97,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.59,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.45,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.15,297.03,298.46,296.64,289.15,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.8,1.44,0.9,0.9,0.0,96.03,96.02,62172.53,0.0,1842.47,1.0,284.1,288.37,300.03,303.35,293.15,293.15,283.15,22763.21,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11536.37,0.0,1622.7,2275.33,0.0,2186.64,0.96,1.0,0.0,3.0,1.0,0.0
18345900.0,297.0,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.6,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.46,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.4,297.1,298.64,296.66,289.15,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.8,1.43,0.9,0.9,0.0,95.8,95.79,62686.77,0.0,1841.19,1.0,284.1,288.36,300.1,303.45,293.15,293.15,283.15,23245.39,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11640.95,0.0,1678.99,2275.33,0.0,2183.61,0.97,1.0,0.0,3.0,1.0,0.0
18346200.0,297.03,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.61,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.47,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.65,297.17,298.82,296.67,289.15,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.81,1.43,0.9,0.9,0.0,95.67,95.67,63176.0,0.0,1840.46,1.0,284.1,288.34,300.17,303.55,293.15,293.15,283.15,23781.54,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11737.66,0.0,1734.36,2275.33,0.0,2190.1,0.98,1.0,0.0,3.0,1.0,0.0
18346500.0,297.06,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.63,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.48,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,299.9,297.24,299.0,296.69,289.14,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.81,1.42,0.9,0.9,0.0,95.6,95.6,63699.17,0.0,1840.04,1.0,284.1,288.33,300.24,303.64,293.15,293.15,283.15,24319.92,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11843.34,0.0,1796.06,2275.33,0.0,2191.5,0.99,1.0,0.0,3.0,1.0,0.0
18346800.0,297.09,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.64,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.5,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.09,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,300.15,297.3,299.18,296.71,289.14,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.82,1.42,0.9,0.9,0.0,95.56,95.56,64162.82,0.0,1839.81,1.0,284.1,288.31,300.3,303.73,293.15,293.15,283.15,24846.03,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11935.29,0.0,1850.54,2275.33,0.0,2198.35,1.0,1.0,0.0,3.0,1.0,0.0
18347100.0,297.12,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.51,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,300.4,297.37,299.36,296.74,289.17,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.06,0.82,1.41,0.9,0.9,0.0,95.53,95.53,64396.9,0.0,1839.67,1.0,284.1,288.33,300.37,303.81,293.15,293.15,283.15,24683.25,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11983.2,0.0,1849.87,2275.33,0.0,2196.02,1.0,1.0,0.0,3.0,1.0,0.0
18347400.0,297.15,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.21,296.53,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.2,0.9,0.3,1.35,291.2,291.15,300.65,297.43,299.54,296.76,289.2,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.06,0.83,1.41,0.91,0.91,0.0,95.52,95.52,64638.46,0.0,1839.59,1.0,284.1,288.35,300.43,303.88,293.15,293.15,283.15,24435.4,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12033.83,0.0,1848.83,2275.33,0.0,2190.66,1.0,1.0,0.0,3.0,1.0,0.0
18347700.0,297.18,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.72,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.55,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,300.9,297.48,299.72,296.79,289.24,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.06,0.83,1.41,0.91,0.91,0.0,95.87,95.92,64928.12,0.0,1848.28,1.0,284.11,288.37,300.48,303.96,293.15,293.15,283.15,24108.18,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12089.16,0.0,1847.47,2275.33,0.0,2186.17,1.0,1.0,0.0,3.0,1.0,0.0
18348000.0,297.2,297.15,293.15,0.0,0.0,289.27,0.91,0.31,0.28,296.74,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.57,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,301.15,297.54,299.9,296.81,289.27,1.0,0.52,0.68,0.68,0.32,0.68,2.9,2.06,0.84,1.41,0.92,0.92,0.0,97.09,97.19,65267.96,0.0,1868.93,1.0,284.11,288.39,300.54,304.03,293.15,293.15,283.15,23696.4,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12149.61,0.0,1845.75,2275.33,0.0,2184.25,1.0,1.0,0.0,3.0,1.0,0.0
18348300.0,297.21,297.15,293.15,0.0,0.0,289.15,0.91,0.32,0.29,296.77,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.15,0.89,0.3,1.35,291.14,291.15,301.4,297.59,300.07,296.83,289.14,1.0,0.53,0.68,0.68,0.32,0.68,2.91,2.06,0.85,1.41,0.92,0.92,0.0,99.24,99.38,67254.14,0.0,1899.65,1.0,283.79,288.22,300.63,304.29,293.15,293.15,282.75,23852.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12596.22,0.0,1846.4,2275.33,0.0,2249.86,1.0,1.0,0.0,3.0,1.0,0.0
18348600.0,297.2,297.15,293.15,0.0,0.0,289.12,0.91,0.33,0.3,296.77,297.15,293.15,0.0,0.0,289.12,0.88,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.12,0.88,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.12,0.88,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.12,0.88,0.3,1.35,291.12,291.15,301.65,297.65,300.24,296.83,289.12,1.0,0.53,0.68,0.68,0.32,0.68,2.92,2.07,0.86,1.41,0.91,0.91,0.0,101.82,101.95,67746.52,0.0,1929.6,1.0,283.74,288.18,300.62,304.21,293.15,293.15,282.75,24434.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12490.45,0.0,1848.83,2275.33,0.0,2251.87,1.0,1.0,0.0,3.0,1.0,0.0
18348900.0,297.21,297.15,293.15,0.0,0.0,289.05,0.92,0.34,0.31,296.8,297.15,293.15,0.0,0.0,289.05,0.88,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.05,0.88,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.05,0.88,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.05,0.88,0.3,1.35,291.05,291.15,301.9,297.69,300.41,296.84,289.04,1.0,0.53,0.68,0.68,0.32,0.68,2.93,2.07,0.87,1.41,0.9,0.9,0.0,104.64,104.8,69181.13,0.0,1963.87,1.0,283.52,288.08,300.72,304.47,293.15,293.15,282.45,24769.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12899.24,0.0,1850.23,2275.33,0.0,2284.77,1.0,1.0,0.0,3.0,1.0,0.0
18349200.0,297.22,297.15,293.15,0.0,0.0,289.04,0.92,0.36,0.32,296.82,297.15,293.15,0.0,0.0,289.04,0.87,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.04,0.87,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.04,0.87,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.04,0.87,0.3,1.35,291.04,291.15,302.15,297.74,300.58,296.86,289.04,1.0,0.54,0.68,0.68,0.32,0.68,2.95,2.07,0.88,1.41,0.89,0.89,0.0,107.92,108.1,69661.88,0.0,2004.14,1.0,283.48,288.06,300.76,304.51,293.15,293.15,282.45,25112.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12857.37,0.0,1851.66,2275.33,0.0,2304.11,1.0,1.0,0.0,3.0,1.0,0.0
18349500.0,297.23,297.15,293.15,0.0,0.0,289.19,0.92,0.37,0.33,296.85,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.21,296.64,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.19,0.86,0.3,1.35,291.19,291.15,302.39,297.78,300.74,296.87,289.2,1.0,0.54,0.68,0.68,0.32,0.68,2.96,2.08,0.89,1.41,0.91,0.91,0.0,111.73,111.92,68825.91,0.0,2050.4,1.0,283.71,288.21,300.76,304.39,293.15,293.15,282.75,24596.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12555.43,0.0,1849.5,2275.33,0.0,2267.07,1.0,1.0,0.0,3.0,1.0,0.0
18349800.0,297.22,297.15,293.15,0.0,0.0,288.95,0.92,0.38,0.34,296.87,297.15,293.15,0.0,0.0,288.95,0.85,0.3,0.29,296.54,297.15,293.15,0.0,0.0,288.95,0.85,0.3,0.21,296.65,297.15,293.15,0.0,0.0,288.95,0.85,0.3,0.29,296.2,297.15,293.15,0.0,0.0,288.95,0.85,0.3,1.36,290.95,291.15,302.62,297.8,300.89,296.88,288.95,1.0,0.55,0.67,0.67,0.33,0.67,2.98,2.08,0.9,1.41,0.88,0.88,0.0,115.95,116.12,71539.83,0.0,2098.83,1.0,283.21,287.92,300.83,304.69,293.15,293.15,282.15,25759.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13168.58,0.0,1854.36,2275.33,0.0,2372.86,1.0,1.0,0.0,3.0,1.0,0.0
18350100.0,297.23,297.15,293.15,0.0,0.0,289.2,0.92,0.4,0.36,296.89,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.21,296.66,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.2,0.84,0.3,1.36,291.2,291.15,302.84,297.81,301.03,296.9,289.19,1.0,0.55,0.67,0.67,0.33,0.67,3.0,2.08,0.91,1.41,0.91,0.91,0.0,120.11,120.32,70171.91,0.0,2146.11,1.0,283.53,288.16,300.84,304.64,293.15,293.15,282.45,24300.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13068.75,0.0,1848.27,2275.33,0.0,2290.59,1.0,1.0,0.0,3.0,1.0,0.0
18350400.0,297.21,297.15,293.15,0.0,0.0,289.15,0.92,0.41,0.37,296.9,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.15,0.83,0.3,1.36,291.15,291.15,303.04,297.81,301.16,296.89,289.15,1.0,0.55,0.67,0.67,0.33,0.67,3.01,2.08,0.92,1.41,0.9,0.9,0.0,124.4,124.58,70440.05,0.0,2191.46,1.0,283.48,288.1,300.79,304.54,293.15,293.15,282.45,24863.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12922.19,0.0,1850.62,2275.33,0.0,2316.99,1.0,1.0,0.0,3.0,1.0,0.0
18350700.0,297.22,297.15,293.15,0.0,0.0,289.07,0.92,0.42,0.38,296.93,297.15,293.15,0.0,0.0,289.07,0.83,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.07,0.83,0.3,0.21,296.68,297.15,293.15,0.0,0.0,289.07,0.83,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.07,0.83,0.3,1.36,291.07,291.15,303.23,297.8,301.28,296.91,289.06,1.0,0.56,0.67,0.67,0.33,0.67,3.02,2.09,0.94,1.41,0.9,0.9,0.0,128.74,128.91,71648.95,0.0,2240.48,1.0,283.26,287.99,300.84,304.76,293.15,293.15,282.15,24881.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13318.18,0.0,1850.69,2275.33,0.0,2372.11,1.0,1.0,0.0,3.0,1.0,0.0
18351000.0,297.2,297.15,293.15,0.0,0.0,289.03,0.92,0.43,0.39,296.94,297.15,293.15,0.0,0.0,289.03,0.82,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.03,0.82,0.3,0.21,296.68,297.15,293.15,0.0,0.0,289.03,0.82,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.03,0.82,0.3,1.36,291.03,291.15,303.4,297.78,301.38,296.9,289.03,1.0,0.56,0.67,0.67,0.33,0.67,3.04,2.09,0.95,1.4,0.89,0.89,0.0,132.87,133.02,71754.88,0.0,2281.84,1.0,283.21,287.94,300.8,304.67,293.15,293.15,282.15,25430.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13184.97,0.0,1852.99,2275.33,0.0,2386.4,1.0,1.0,0.0,3.0,1.0,0.0
