time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18351300.0,297.19,297.15,293.15,0.0,0.0,289.14,0.92,0.44,0.39,296.96,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.21,296.69,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.14,0.81,0.3,1.36,291.14,291.15,303.56,297.76,301.47,296.91,289.15,1.0,0.57,0.66,0.66,0.34,0.66,3.05,2.09,0.96,1.4,0.9,0.9,0.0,136.72,136.86,70508.53,0.0,2320.0,1.0,283.43,288.05,300.74,304.46,293.15,293.15,282.45,25174.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12792.33,0.0,1851.92,2275.33,0.0,2350.26,1.0,1.0,0.0,3.0,1.0,0.0
18351600.0,297.19,297.15,293.15,0.0,0.0,289.19,0.92,0.44,0.4,296.98,297.15,293.15,0.0,0.0,289.19,0.81,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.19,0.81,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.19,0.81,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.19,0.81,0.3,1.36,291.19,291.15,303.71,297.74,301.56,296.92,289.19,1.0,0.57,0.66,0.66,0.34,0.66,3.05,2.09,0.97,1.4,0.9,0.9,0.0,140.33,140.47,70233.09,0.0,2356.31,1.0,283.47,288.08,300.72,304.45,293.15,293.15,282.45,24827.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12866.71,0.0,1850.47,2275.33,0.0,2334.04,1.0,1.0,0.0,3.0,1.0,0.0
18351900.0,297.2,297.15,293.15,0.0,0.0,289.09,0.92,0.45,0.41,297.0,297.15,293.15,0.0,0.0,289.09,0.8,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.09,0.8,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.09,0.8,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.09,0.8,0.3,1.36,291.09,291.15,303.84,297.71,301.64,296.93,289.08,1.0,0.57,0.66,0.66,0.34,0.66,3.07,2.09,0.98,1.4,0.9,0.9,0.0,144.0,144.13,71343.11,0.0,2397.32,1.0,283.25,287.96,300.75,304.65,293.15,293.15,282.15,24834.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13240.96,0.0,1850.5,2275.33,0.0,2391.13,1.0,1.0,0.0,3.0,1.0,0.0
18352200.0,297.18,297.15,293.15,0.0,0.0,289.04,0.92,0.46,0.41,297.01,297.15,293.15,0.0,0.0,289.04,0.8,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.04,0.8,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.04,0.8,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.04,0.8,0.3,1.36,291.04,291.15,303.96,297.69,301.7,296.93,289.04,1.0,0.58,0.66,0.66,0.34,0.66,3.07,2.09,0.99,1.39,0.89,0.89,0.0,147.43,147.54,71380.98,0.0,2429.36,1.0,283.2,287.9,300.71,304.55,293.15,293.15,282.15,25378.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13097.31,0.0,1852.77,2275.33,0.0,2403.2,1.0,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,289.15,0.92,0.46,0.42,297.03,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.14,0.79,0.3,1.36,291.15,291.15,304.06,297.66,301.76,296.93,289.15,1.0,0.58,0.66,0.66,0.34,0.66,3.08,2.08,1.0,1.39,0.9,0.9,0.0,150.5,150.6,70100.43,0.0,2457.34,1.0,283.43,288.02,300.64,304.34,293.15,293.15,282.45,25132.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12704.72,0.0,1851.74,2275.33,0.0,2362.87,1.0,1.0,0.0,3.0,1.0,0.0
18352800.0,297.18,297.15,293.15,0.0,0.0,289.19,0.91,0.47,0.42,297.05,297.15,293.15,0.0,0.0,289.19,0.79,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.19,0.79,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.19,0.79,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.19,0.79,0.3,1.36,291.19,291.15,304.15,297.65,301.81,296.94,289.19,1.0,0.58,0.66,0.66,0.34,0.66,3.09,2.08,1.01,1.38,0.9,0.9,0.0,153.26,153.36,69839.05,0.0,2482.77,1.0,283.47,288.05,300.63,304.34,293.15,293.15,282.45,24796.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12784.56,0.0,1850.34,2275.33,0.0,2341.25,1.0,1.0,0.0,3.0,1.0,0.0
18353100.0,297.18,297.15,293.15,0.0,0.0,289.32,0.91,0.47,0.43,297.07,297.15,293.15,0.0,0.0,289.32,0.79,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.32,0.79,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.32,0.79,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.32,0.79,0.3,1.36,291.32,291.15,304.23,297.66,301.85,296.95,289.33,1.0,0.58,0.65,0.65,0.35,0.65,3.09,2.08,1.01,1.38,0.91,0.91,0.0,155.74,155.84,68627.6,0.0,2505.96,1.0,283.7,288.18,300.61,304.21,293.15,293.15,282.75,24350.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12468.67,0.0,1848.48,2275.33,0.0,2288.03,1.0,1.0,0.0,3.0,1.0,0.0
18353400.0,297.17,297.15,293.15,0.0,0.0,289.06,0.91,0.48,0.43,297.09,297.15,293.15,0.0,0.0,289.06,0.78,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.06,0.78,0.3,0.21,296.74,297.15,293.15,0.0,0.0,289.06,0.78,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.06,0.78,0.3,1.36,291.06,291.15,304.32,297.69,301.9,296.96,289.06,1.0,0.59,0.65,0.65,0.35,0.65,3.1,2.08,1.02,1.38,0.89,0.89,0.0,158.29,158.37,71359.75,0.0,2532.77,1.0,283.2,287.9,300.71,304.56,293.15,293.15,282.15,25203.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13099.41,0.0,1852.04,2275.33,0.0,2393.37,1.0,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,289.19,0.91,0.48,0.43,297.1,297.15,293.15,0.0,0.0,289.19,0.78,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.19,0.78,0.3,0.21,296.74,297.15,293.15,0.0,0.0,289.19,0.78,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.19,0.78,0.3,1.36,291.19,291.15,304.4,297.75,301.94,296.96,289.2,1.0,0.59,0.65,0.65,0.35,0.65,3.1,2.07,1.03,1.37,0.9,0.9,0.0,160.51,160.57,70426.41,0.0,2551.07,1.0,283.43,288.04,300.72,304.43,293.15,293.15,282.45,24774.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12775.67,0.0,1850.25,2275.33,0.0,2330.96,1.0,1.0,0.0,3.0,1.0,0.0
18354000.0,297.17,297.15,293.15,0.0,0.0,289.26,0.91,0.48,0.44,297.12,297.15,293.15,0.0,0.0,289.26,0.78,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.26,0.78,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.26,0.78,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.26,0.78,0.3,1.36,291.26,291.15,304.48,297.82,301.99,296.97,289.27,1.0,0.59,0.65,0.65,0.35,0.65,3.11,2.07,1.04,1.37,0.91,0.91,0.0,162.45,162.52,70589.63,0.0,2567.94,1.0,283.48,288.1,300.8,304.54,293.15,293.15,282.45,24187.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12945.47,0.0,1847.8,2275.33,0.0,2295.76,1.0,1.0,0.0,3.0,1.0,0.0
18354300.0,297.14,297.15,293.15,0.0,0.0,289.08,0.91,0.48,0.44,297.13,297.15,293.15,0.0,0.0,289.08,0.78,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.08,0.78,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.08,0.78,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.08,0.78,0.3,1.36,291.08,291.15,304.57,297.91,302.03,296.96,289.09,1.0,0.59,0.65,0.65,0.35,0.65,3.11,2.07,1.04,1.37,0.89,0.89,0.0,164.12,164.14,72497.92,0.0,2578.46,1.0,283.16,287.91,300.89,304.7,293.15,293.15,282.15,25424.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13150.55,0.0,1852.96,2275.33,0.0,2356.02,1.0,1.0,0.0,3.0,1.0,0.0
18354600.0,297.16,297.15,293.15,0.0,0.0,289.18,0.91,0.49,0.44,297.16,297.15,293.15,0.0,0.0,289.18,0.78,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.18,0.78,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.18,0.78,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.18,0.78,0.3,1.36,291.18,291.15,304.65,298.01,302.08,296.98,289.18,1.0,0.59,0.65,0.65,0.35,0.65,3.11,2.06,1.05,1.36,0.91,0.91,0.0,165.39,165.44,72746.2,0.0,2591.91,1.0,283.22,288.0,301.03,304.94,293.15,293.15,282.15,24539.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13408.33,0.0,1849.27,2275.33,0.0,2321.04,1.0,1.0,0.0,3.0,1.0,0.0
18354900.0,297.15,297.15,293.15,0.0,0.0,289.1,0.91,0.48,0.44,297.17,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.1,0.77,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.1,0.77,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.1,0.77,0.3,1.36,291.1,291.15,304.73,298.12,302.12,296.98,289.09,1.0,0.59,0.65,0.65,0.35,0.65,3.11,2.06,1.05,1.36,0.9,0.9,0.0,166.45,166.5,74417.13,0.0,2603.34,1.0,282.99,287.9,301.13,305.16,293.15,293.15,281.85,24905.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13860.3,0.0,1850.79,2275.33,0.0,2341.25,1.0,1.0,0.0,3.0,1.0,0.0
18355200.0,297.14,297.15,293.15,0.0,0.0,289.09,0.9,0.48,0.44,297.18,297.15,293.15,0.0,0.0,289.09,0.78,0.31,0.3,296.64,297.15,293.15,0.0,0.0,289.09,0.77,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.09,0.77,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.09,0.77,0.3,1.36,291.09,291.15,304.82,298.22,302.17,296.98,289.09,1.0,0.59,0.65,0.65,0.35,0.65,3.12,2.06,1.06,1.36,0.89,0.89,0.0,167.24,167.29,75075.39,0.0,2617.72,1.0,282.96,287.89,301.23,305.27,293.15,293.15,281.85,25123.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13866.12,0.0,1851.7,2275.33,0.0,2345.37,1.0,1.0,0.0,3.0,1.0,0.0
18355500.0,297.15,297.15,293.15,0.0,0.0,289.24,0.9,0.48,0.44,297.19,297.15,293.15,0.0,0.0,289.24,0.79,0.32,0.3,296.65,297.15,293.15,0.0,0.0,289.24,0.77,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.24,0.77,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.24,0.77,0.3,1.36,291.24,291.15,304.9,298.31,302.21,296.99,289.25,1.0,0.6,0.64,0.64,0.36,0.64,3.13,2.06,1.07,1.36,0.91,0.91,0.0,167.87,167.92,74418.53,0.0,2636.21,1.0,283.19,288.05,301.29,305.21,293.15,293.15,282.15,24489.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13568.73,0.0,1849.06,2275.33,0.0,2297.76,1.0,1.0,0.0,3.0,1.0,0.0
18355800.0,297.13,297.15,293.15,0.0,0.0,289.01,0.9,0.48,0.44,297.2,297.15,293.15,0.0,0.0,289.01,0.79,0.33,0.31,296.65,297.15,293.15,0.0,0.0,289.01,0.77,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.01,0.77,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.01,0.77,0.3,1.36,291.01,291.15,304.98,298.4,302.25,296.98,289.01,1.0,0.6,0.64,0.64,0.36,0.64,3.13,2.06,1.07,1.36,0.89,0.89,0.0,168.42,168.45,77432.56,0.0,2656.45,1.0,282.69,287.79,301.42,305.6,293.15,293.15,281.55,25447.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14352.92,0.0,1853.05,2275.33,0.0,2383.04,1.0,1.0,0.0,3.0,1.0,0.0
18356100.0,297.13,297.15,293.15,0.0,0.0,289.14,0.9,0.48,0.43,297.2,297.15,293.15,0.0,0.0,289.14,0.8,0.33,0.32,296.65,297.15,293.15,0.0,0.0,289.14,0.77,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.14,0.77,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.14,0.77,0.3,1.36,291.14,291.15,305.07,298.47,302.3,296.98,289.15,1.0,0.6,0.64,0.64,0.36,0.64,3.14,2.06,1.08,1.35,0.9,0.9,0.0,168.53,168.55,76585.29,0.0,2666.58,1.0,282.92,287.93,301.45,305.48,293.15,293.15,281.85,25091.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13992.61,0.0,1851.57,2275.33,0.0,2331.48,1.0,1.0,0.0,3.0,1.0,0.0
18356400.0,297.13,297.15,293.15,0.0,0.0,289.21,0.9,0.47,0.43,297.2,297.15,293.15,0.0,0.0,289.21,0.81,0.34,0.33,296.66,297.15,293.15,0.0,0.0,289.21,0.77,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.21,0.77,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.21,0.77,0.3,1.36,291.21,291.15,305.15,298.52,302.34,296.99,289.21,1.0,0.6,0.64,0.64,0.36,0.64,3.15,2.06,1.09,1.35,0.9,0.9,0.0,168.31,168.34,76662.64,0.0,2677.56,1.0,282.96,287.99,301.5,305.57,293.15,293.15,281.85,24618.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14157.3,0.0,1849.6,2275.33,0.0,2312.3,1.0,1.0,0.0,3.0,1.0,0.0
18356700.0,297.13,297.15,293.15,0.0,0.0,289.13,0.9,0.47,0.43,297.21,297.15,293.15,0.0,0.0,289.13,0.82,0.35,0.34,296.66,297.15,293.15,0.0,0.0,289.13,0.77,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.13,0.77,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.13,0.77,0.3,1.36,291.13,291.15,305.24,298.55,302.39,296.99,289.12,1.0,0.6,0.64,0.64,0.36,0.64,3.15,2.06,1.09,1.35,0.9,0.9,0.0,167.85,167.88,78033.9,0.0,2689.31,1.0,282.74,287.89,301.57,305.81,293.15,293.15,281.55,24838.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14643.43,0.0,1850.51,2275.33,0.0,2347.13,1.0,1.0,0.0,3.0,1.0,0.0
18357000.0,297.13,297.15,293.15,0.0,0.0,289.1,0.9,0.47,0.42,297.21,297.15,293.15,0.0,0.0,289.1,0.83,0.36,0.35,296.67,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.1,0.78,0.3,1.36,291.1,291.15,305.33,298.59,302.43,296.99,289.1,1.0,0.6,0.64,0.64,0.36,0.64,3.16,2.06,1.1,1.35,0.89,0.89,0.0,167.2,167.21,78399.59,0.0,2699.87,1.0,282.7,287.86,301.6,305.83,293.15,293.15,281.55,25100.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14576.16,0.0,1851.61,2275.33,0.0,2360.77,1.0,1.0,0.0,3.0,1.0,0.0
18357300.0,297.12,297.15,293.15,0.0,0.0,289.23,0.89,0.46,0.42,297.21,297.15,293.15,0.0,0.0,289.23,0.83,0.37,0.36,296.67,297.15,293.15,0.0,0.0,289.23,0.78,0.3,0.21,296.8,297.15,293.15,0.0,0.0,289.23,0.78,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.23,0.78,0.3,1.36,291.23,291.15,305.42,298.62,302.49,297.0,289.24,1.0,0.6,0.64,0.64,0.36,0.64,3.17,2.06,1.11,1.35,0.91,0.91,0.0,166.35,166.36,77423.59,0.0,2709.48,1.0,282.93,287.99,301.6,305.69,293.15,293.15,281.85,24578.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14177.23,0.0,1849.43,2275.33,0.0,2321.27,1.0,1.0,0.0,3.0,1.0,0.0
18357600.0,297.11,297.15,293.15,0.0,0.0,288.97,0.89,0.46,0.41,297.2,297.15,293.15,0.0,0.0,288.97,0.84,0.38,0.37,296.67,297.15,293.15,0.0,0.0,288.97,0.78,0.3,0.21,296.8,297.15,293.15,0.0,0.0,288.97,0.78,0.3,0.29,296.24,297.15,293.15,0.0,0.0,288.97,0.78,0.3,1.36,290.97,291.15,305.52,298.65,302.53,296.99,288.97,1.0,0.6,0.64,0.64,0.36,0.64,3.17,2.06,1.11,1.34,0.88,0.88,0.0,165.36,165.33,80137.86,0.0,2716.05,1.0,282.43,287.71,301.67,306.0,293.15,293.15,281.25,25731.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14955.39,0.0,1854.24,2275.33,0.0,2405.38,1.0,1.0,0.0,3.0,1.0,0.0
18357900.0,297.12,297.15,293.15,0.0,0.0,289.2,0.89,0.45,0.41,297.21,297.15,293.15,0.0,0.0,289.2,0.85,0.39,0.38,296.68,297.15,293.15,0.0,0.0,289.2,0.78,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.2,0.78,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.2,0.78,0.3,1.36,291.2,291.15,305.62,298.68,302.59,297.0,289.19,1.0,0.6,0.64,0.64,0.36,0.64,3.18,2.06,1.12,1.34,0.91,0.91,0.0,163.88,163.89,78717.21,0.0,2717.03,1.0,282.75,287.94,301.7,305.97,293.15,293.15,281.55,24345.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14803.51,0.0,1848.45,2275.33,0.0,2328.81,1.0,1.0,0.0,3.0,1.0,0.0
18358200.0,297.11,297.15,293.15,0.0,0.0,289.15,0.89,0.44,0.4,297.2,297.15,293.15,0.0,0.0,289.15,0.86,0.4,0.38,296.68,297.15,293.15,0.0,0.0,289.15,0.78,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.15,0.78,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.15,0.78,0.3,1.36,291.15,291.15,305.71,298.7,302.64,296.99,289.15,1.0,0.6,0.64,0.64,0.36,0.64,3.18,2.05,1.13,1.34,0.9,0.9,0.0,162.26,162.24,79025.78,0.0,2713.3,1.0,282.7,287.89,301.68,305.89,293.15,293.15,281.55,24913.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14658.68,0.0,1850.83,2275.33,0.0,2339.37,1.0,1.0,0.0,3.0,1.0,0.0
18358500.0,297.12,297.15,293.15,0.0,0.0,289.07,0.89,0.44,0.4,297.21,297.15,293.15,0.0,0.0,289.07,0.87,0.42,0.39,296.69,297.15,293.15,0.0,0.0,289.07,0.79,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.07,0.79,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.07,0.79,0.3,1.36,291.07,291.15,305.8,298.73,302.69,297.0,289.06,1.0,0.6,0.63,0.63,0.37,0.63,3.19,2.05,1.13,1.34,0.89,0.89,0.0,160.49,160.46,80364.87,0.0,2717.75,1.0,282.48,287.78,301.76,306.15,293.15,293.15,281.25,24948.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15184.3,0.0,1850.97,2275.33,0.0,2380.77,1.0,1.0,0.0,3.0,1.0,0.0
18358800.0,297.11,297.15,293.15,0.0,0.0,289.03,0.89,0.43,0.39,297.2,297.15,293.15,0.0,0.0,289.03,0.88,0.42,0.4,296.68,297.15,293.15,0.0,0.0,289.03,0.79,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.03,0.79,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.03,0.79,0.3,1.36,291.03,291.15,305.89,298.75,302.73,296.99,289.03,1.0,0.6,0.63,0.63,0.37,0.63,3.19,2.05,1.14,1.33,0.89,0.89,0.0,158.47,158.42,80585.14,0.0,2709.88,1.0,282.43,287.74,301.77,306.11,293.15,293.15,281.25,25485.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15070.19,0.0,1853.22,2275.33,0.0,2383.98,1.0,1.0,0.0,3.0,1.0,0.0
18359100.0,297.11,297.15,293.15,0.0,0.0,289.14,0.89,0.42,0.38,297.2,297.15,293.15,0.0,0.0,289.14,0.89,0.43,0.41,296.69,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.14,0.79,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.14,0.79,0.3,1.36,291.14,291.15,305.97,298.77,302.77,296.99,289.15,1.0,0.6,0.63,0.63,0.37,0.63,3.19,2.05,1.14,1.33,0.9,0.9,0.0,156.52,156.49,79463.23,0.0,2702.42,1.0,282.66,287.86,301.75,305.95,293.15,293.15,281.55,25206.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14617.32,0.0,1852.05,2275.33,0.0,2343.83,1.0,1.0,0.0,3.0,1.0,0.0
18359400.0,297.11,297.15,293.15,0.0,0.0,289.2,0.88,0.42,0.38,297.21,297.15,293.15,0.0,0.0,289.2,0.9,0.44,0.42,296.69,297.15,293.15,0.0,0.0,289.2,0.79,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.2,0.79,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.2,0.79,0.3,1.36,291.2,291.15,306.04,298.79,302.81,297.0,289.2,1.0,0.6,0.63,0.63,0.37,0.63,3.19,2.05,1.14,1.33,0.9,0.9,0.0,155.97,156.0,79361.57,0.0,2706.55,1.0,282.7,287.91,301.77,305.99,293.15,293.15,281.55,24823.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14747.92,0.0,1850.45,2275.33,0.0,2324.82,1.0,1.0,0.0,3.0,1.0,0.0
18359700.0,297.13,297.15,293.15,0.0,0.0,289.11,0.88,0.42,0.38,297.22,297.15,293.15,0.0,0.0,289.11,0.91,0.46,0.43,296.71,297.15,293.15,0.0,0.0,289.12,0.79,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.12,0.79,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.12,0.79,0.3,1.36,291.11,291.15,306.1,298.8,302.84,297.01,289.11,1.0,0.6,0.63,0.63,0.37,0.63,3.2,2.05,1.15,1.33,0.9,0.9,0.0,156.83,156.9,80726.64,0.0,2732.57,1.0,282.48,287.81,301.84,306.25,293.15,293.15,281.25,24739.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15276.8,0.0,1850.1,2275.33,0.0,2371.22,1.0,1.0,0.0,3.0,1.0,0.0
18360000.0,297.12,297.15,293.15,0.0,0.0,289.07,0.87,0.41,0.37,297.21,297.15,293.15,0.0,0.0,289.07,0.91,0.47,0.44,296.71,297.15,293.15,0.0,0.0,289.07,0.79,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.07,0.79,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.07,0.79,0.3,1.36,291.07,291.15,306.15,298.81,302.86,297.01,289.07,1.0,0.6,0.63,0.63,0.37,0.63,3.21,2.05,1.16,1.33,0.89,0.89,0.0,158.65,158.72,80972.99,0.0,2754.14,1.0,282.44,287.77,301.83,306.2,293.15,293.15,281.25,25137.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15162.15,0.0,1851.76,2275.33,0.0,2377.62,1.0,1.0,0.0,3.0,1.0,0.0
18360300.0,297.11,297.15,293.15,0.0,0.0,289.18,0.87,0.4,0.37,297.19,297.15,293.15,0.0,0.0,289.18,0.91,0.47,0.45,296.7,297.15,293.15,0.0,0.0,289.18,0.79,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.18,0.79,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.18,0.79,0.3,1.36,291.18,291.15,306.18,298.83,302.87,297.0,289.19,1.0,0.6,0.63,0.63,0.37,0.63,3.21,2.05,1.16,1.32,0.9,0.9,0.0,160.95,161.01,79831.29,0.0,2772.34,1.0,282.66,287.89,301.81,306.03,293.15,293.15,281.55,24778.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14700.39,0.0,1850.26,2275.33,0.0,2338.82,1.0,1.0,0.0,3.0,1.0,0.0
18360600.0,297.12,297.15,293.15,0.0,0.0,289.24,0.86,0.4,0.36,297.2,297.15,293.15,0.0,0.0,289.24,0.91,0.48,0.46,296.7,297.15,293.15,0.0,0.0,289.23,0.78,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.23,0.78,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.23,0.78,0.3,1.36,291.24,291.15,306.21,298.84,302.88,297.0,289.24,1.0,0.6,0.63,0.63,0.37,0.63,3.22,2.05,1.17,1.32,0.91,0.91,0.0,163.46,163.55,79723.41,0.0,2792.78,1.0,282.71,287.93,301.83,306.07,293.15,293.15,281.55,24344.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14830.4,0.0,1848.45,2275.33,0.0,2319.3,1.0,1.0,0.0,3.0,1.0,0.0
18360900.0,297.12,297.15,293.15,0.0,0.0,289.14,0.85,0.39,0.35,297.2,297.15,293.15,0.0,0.0,289.14,0.92,0.49,0.46,296.71,297.15,293.15,0.0,0.0,289.14,0.78,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.14,0.78,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.14,0.78,0.3,1.36,291.14,291.15,306.22,298.86,302.88,297.0,289.13,1.0,0.61,0.63,0.63,0.37,0.63,3.22,2.05,1.17,1.32,0.9,0.9,0.0,166.19,166.29,80997.31,0.0,2817.01,1.0,282.48,287.82,301.88,306.28,293.15,293.15,281.25,24577.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15332.91,0.0,1849.42,2275.33,0.0,2352.24,1.0,1.0,0.0,3.0,1.0,0.0
18361200.0,297.12,297.15,293.15,0.0,0.0,289.1,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,289.1,0.92,0.5,0.47,296.71,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.1,0.78,0.3,1.36,291.1,291.15,306.22,298.88,302.87,297.01,289.1,1.0,0.61,0.63,0.63,0.37,0.63,3.23,2.05,1.18,1.32,0.9,0.9,0.0,169.13,169.22,81268.9,0.0,2843.83,1.0,282.44,287.79,301.89,306.28,293.15,293.15,281.25,24876.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15240.67,0.0,1850.67,2275.33,0.0,2366.12,1.0,1.0,0.0,3.0,1.0,0.0
18361500.0,297.12,297.15,293.15,0.0,0.0,288.99,0.84,0.38,0.35,297.19,297.15,293.15,0.0,0.0,288.99,0.92,0.51,0.48,296.72,297.15,293.15,0.0,0.0,288.99,0.77,0.3,0.21,296.84,297.15,293.15,0.0,0.0,288.99,0.77,0.3,0.29,296.23,297.15,293.15,0.0,0.0,288.99,0.77,0.3,1.36,290.99,291.15,306.22,298.89,302.86,297.01,288.98,1.0,0.61,0.63,0.63,0.37,0.63,3.23,2.05,1.18,1.32,0.89,0.89,0.0,172.29,172.38,82582.6,0.0,2873.48,1.0,282.21,287.66,301.92,306.44,293.15,293.15,280.95,25283.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15722.27,0.0,1852.37,2275.33,0.0,2401.1,1.0,1.0,0.0,3.0,1.0,0.0
18361800.0,297.13,297.15,293.15,0.0,0.0,289.26,0.83,0.38,0.34,297.2,297.15,293.15,0.0,0.0,289.26,0.92,0.51,0.49,296.73,297.15,293.15,0.0,0.0,289.26,0.77,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.26,0.77,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.26,0.77,0.3,1.36,291.26,291.15,306.21,298.9,302.84,297.01,289.26,1.0,0.61,0.62,0.62,0.38,0.62,3.23,2.05,1.19,1.32,0.91,0.91,0.0,175.33,175.45,80019.44,0.0,2895.45,1.0,282.71,287.96,301.88,306.14,293.15,293.15,281.55,24293.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14900.0,0.0,1848.24,2275.33,0.0,2304.18,1.0,1.0,0.0,3.0,1.0,0.0
18362100.0,297.14,297.15,293.15,0.0,0.0,289.17,0.82,0.37,0.34,297.2,297.15,293.15,0.0,0.0,289.17,0.92,0.52,0.5,296.75,297.15,293.15,0.0,0.0,289.17,0.77,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.17,0.77,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.17,0.77,0.3,1.36,291.17,291.15,306.2,298.91,302.83,297.02,289.16,1.0,0.62,0.62,0.62,0.38,0.62,3.24,2.05,1.2,1.31,0.9,0.9,0.0,178.63,178.76,81316.34,0.0,2932.37,1.0,282.49,287.85,301.93,306.35,293.15,293.15,281.25,24444.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15407.3,0.0,1848.87,2275.33,0.0,2348.51,1.0,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,289.11,0.82,0.37,0.34,297.19,297.15,293.15,0.0,0.0,289.11,0.92,0.53,0.5,296.75,297.15,293.15,0.0,0.0,289.11,0.76,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.11,0.76,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.11,0.76,0.3,1.37,291.11,291.15,306.19,298.91,302.81,297.01,289.11,1.0,0.62,0.62,0.62,0.38,0.62,3.25,2.05,1.2,1.31,0.89,0.89,0.0,182.05,182.15,81507.3,0.0,2959.68,1.0,282.43,287.79,301.89,306.24,293.15,293.15,281.25,25181.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15225.22,0.0,1851.95,2275.33,0.0,2358.71,1.0,1.0,0.0,3.0,1.0,0.0
18362700.0,297.14,297.15,293.15,0.0,0.0,289.23,0.81,0.37,0.33,297.2,297.15,293.15,0.0,0.0,289.23,0.92,0.54,0.51,296.77,297.15,293.15,0.0,0.0,289.23,0.76,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.23,0.76,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.23,0.76,0.3,1.37,291.23,291.15,306.17,298.9,302.79,297.02,289.24,1.0,0.62,0.62,0.62,0.38,0.62,3.26,2.05,1.21,1.31,0.91,0.91,0.0,185.48,185.6,80312.71,0.0,2997.3,1.0,282.67,287.92,301.88,306.14,293.15,293.15,281.55,24580.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14807.8,0.0,1849.43,2275.33,0.0,2333.78,1.0,1.0,0.0,3.0,1.0,0.0
18363000.0,297.13,297.15,293.15,0.0,0.0,288.96,0.81,0.36,0.33,297.19,297.15,293.15,0.0,0.0,288.96,0.92,0.55,0.52,296.78,297.15,293.15,0.0,0.0,288.96,0.76,0.3,0.21,296.86,297.15,293.15,0.0,0.0,288.96,0.76,0.3,0.29,296.23,297.15,293.15,0.0,0.0,288.96,0.76,0.3,1.37,290.96,291.15,306.16,298.88,302.77,297.02,288.96,1.0,0.62,0.62,0.62,0.38,0.62,3.26,2.05,1.21,1.31,0.88,0.88,0.0,189.12,189.2,82857.48,0.0,3034.57,1.0,282.17,287.63,301.9,306.4,293.15,293.15,280.95,25841.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15601.2,0.0,1854.7,2275.33,0.0,2424.64,1.0,1.0,0.0,3.0,1.0,0.0
18363300.0,297.14,297.15,293.15,0.0,0.0,289.17,0.8,0.36,0.33,297.2,297.15,293.15,0.0,0.0,289.16,0.92,0.55,0.52,296.8,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.17,0.75,0.3,1.37,291.16,291.15,306.15,298.86,302.76,297.03,289.16,1.0,0.63,0.62,0.62,0.38,0.62,3.27,2.05,1.22,1.31,0.9,0.9,0.0,192.54,192.67,81160.8,0.0,3066.59,1.0,282.49,287.84,301.88,306.29,293.15,293.15,281.25,24624.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15354.93,0.0,1849.62,2275.33,0.0,2363.29,1.0,1.0,0.0,3.0,1.0,0.0
18363600.0,297.14,297.15,293.15,0.0,0.0,289.11,0.8,0.36,0.33,297.19,297.15,293.15,0.0,0.0,289.11,0.92,0.56,0.53,296.82,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.11,0.75,0.3,1.37,291.11,291.15,306.15,298.81,302.75,297.03,289.11,1.0,0.63,0.62,0.62,0.38,0.62,3.28,2.05,1.23,1.31,0.9,0.9,0.0,196.11,196.22,81208.36,0.0,3104.81,1.0,282.44,287.78,301.83,306.23,293.15,293.15,281.25,24951.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15200.1,0.0,1850.99,2275.33,0.0,2394.25,1.0,1.0,0.0,3.0,1.0,0.0
18363900.0,297.16,297.15,293.15,0.0,0.0,289.21,0.79,0.36,0.33,297.2,297.15,293.15,0.0,0.0,289.21,0.92,0.57,0.54,296.85,297.15,293.15,0.0,0.0,289.21,0.75,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.21,0.75,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.21,0.75,0.3,1.37,291.21,291.15,306.15,298.77,302.74,297.05,289.22,1.0,0.63,0.62,0.62,0.38,0.62,3.29,2.05,1.24,1.31,0.91,0.91,0.0,199.82,199.98,79927.11,0.0,3154.81,1.0,282.66,287.89,301.75,305.98,293.15,293.15,281.55,24562.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14686.16,0.0,1849.36,2275.33,0.0,2370.32,1.0,1.0,0.0,3.0,1.0,0.0
18364200.0,297.16,297.15,293.15,0.0,0.0,289.25,0.79,0.37,0.33,297.2,297.15,293.15,0.0,0.0,289.25,0.92,0.58,0.55,296.88,297.15,293.15,0.0,0.0,289.25,0.74,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.25,0.74,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.25,0.74,0.3,1.37,291.25,291.15,306.15,298.72,302.73,297.06,289.25,1.0,0.64,0.62,0.62,0.38,0.62,3.31,2.06,1.25,1.31,0.91,0.91,0.0,203.84,204.01,79649.1,0.0,3209.61,1.0,282.7,287.92,301.7,305.95,293.15,293.15,281.55,24132.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14759.28,0.0,1847.57,2275.33,0.0,2365.29,1.0,1.0,0.0,3.0,1.0,0.0
18364500.0,297.14,297.15,293.15,0.0,0.0,289.04,0.79,0.36,0.33,297.18,297.15,293.15,0.0,0.0,289.04,0.92,0.59,0.56,296.88,297.15,293.15,0.0,0.0,289.03,0.74,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.03,0.74,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.03,0.74,0.3,1.37,291.04,291.15,306.15,298.67,302.71,297.05,289.04,1.0,0.64,0.62,0.62,0.38,0.62,3.31,2.06,1.26,1.31,0.89,0.89,0.0,207.97,208.07,81035.94,0.0,3253.07,1.0,282.38,287.69,301.65,305.95,293.15,293.15,281.25,25607.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14893.52,0.0,1853.73,2275.33,0.0,2437.36,1.0,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,289.09,0.79,0.37,0.33,297.19,297.15,293.15,0.0,0.0,289.09,0.92,0.59,0.56,296.9,297.15,293.15,0.0,0.0,289.09,0.74,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.09,0.74,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.09,0.74,0.3,1.37,291.09,291.15,306.15,298.62,302.7,297.06,289.08,1.0,0.64,0.62,0.62,0.38,0.62,3.32,2.06,1.27,1.31,0.89,0.89,0.0,211.8,211.93,80621.94,0.0,3295.9,1.0,282.43,287.74,301.64,306.0,293.15,293.15,281.25,25161.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15012.51,0.0,1851.86,2275.33,0.0,2431.85,1.0,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,289.18,0.78,0.37,0.33,297.18,297.15,293.15,0.0,0.0,289.18,0.92,0.6,0.57,296.92,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,291.18,291.15,306.15,298.57,302.69,297.07,289.19,1.0,0.65,0.61,0.61,0.39,0.61,3.33,2.06,1.27,1.31,0.9,0.9,0.0,215.62,215.74,79248.85,0.0,3338.09,1.0,282.65,287.84,301.55,305.75,293.15,293.15,281.55,24871.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14494.47,0.0,1850.65,2275.33,0.0,2407.67,1.0,1.0,0.0,3.0,1.0,0.0
18365400.0,297.15,297.15,293.15,0.0,0.0,289.21,0.78,0.37,0.33,297.18,297.15,293.15,0.0,0.0,289.21,0.92,0.6,0.57,296.94,297.15,293.15,0.0,0.0,289.21,0.73,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.21,0.73,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.21,0.73,0.3,1.37,291.21,291.15,306.15,298.52,302.68,297.07,289.21,1.0,0.65,0.61,0.61,0.39,0.61,3.34,2.06,1.28,1.31,0.91,0.91,0.0,219.32,219.44,78873.05,0.0,3377.95,1.0,282.69,287.87,301.51,305.71,293.15,293.15,281.55,24561.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14552.26,0.0,1849.36,2275.33,0.0,2399.6,1.0,1.0,0.0,3.0,1.0,0.0
18365700.0,297.15,297.15,293.15,0.0,0.0,289.1,0.78,0.37,0.33,297.18,297.15,293.15,0.0,0.0,289.09,0.92,0.61,0.58,296.96,297.15,293.15,0.0,0.0,289.1,0.73,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.1,0.73,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.1,0.73,0.3,1.37,291.09,291.15,306.15,298.47,302.66,297.07,289.09,1.0,0.65,0.61,0.61,0.39,0.61,3.35,2.06,1.29,1.31,0.89,0.89,0.0,222.87,222.99,79855.08,0.0,3414.36,1.0,282.47,287.74,301.5,305.84,293.15,293.15,281.25,24998.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14963.47,0.0,1851.18,2275.33,0.0,2443.67,1.0,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,289.04,0.78,0.37,0.33,297.17,297.15,293.15,0.0,0.0,289.04,0.92,0.61,0.58,296.98,297.15,293.15,0.0,0.0,289.04,0.73,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.04,0.73,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.04,0.73,0.3,1.37,291.04,291.15,306.15,298.43,302.65,297.07,289.03,1.0,0.66,0.61,0.61,0.39,0.61,3.35,2.06,1.3,1.3,0.89,0.89,0.0,226.23,226.32,79787.27,0.0,3445.06,1.0,282.42,287.68,301.44,305.75,293.15,293.15,281.25,25588.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14790.65,0.0,1853.64,2275.33,0.0,2467.72,1.0,1.0,0.0,3.0,1.0,0.0
18366300.0,297.16,297.15,293.15,0.0,0.0,289.23,0.77,0.37,0.33,297.19,297.15,293.15,0.0,0.0,289.23,0.92,0.62,0.59,297.01,297.15,293.15,0.0,0.0,289.23,0.73,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.23,0.73,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.23,0.73,0.3,1.37,291.23,291.15,306.15,298.38,302.65,297.09,289.22,1.0,0.66,0.61,0.61,0.39,0.61,3.36,2.06,1.3,1.3,0.91,0.91,0.0,229.39,229.52,78004.94,0.0,3481.36,1.0,282.74,287.88,301.4,305.63,293.15,293.15,281.55,24278.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14556.0,0.0,1848.18,2275.33,0.0,2408.81,1.0,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,289.15,0.77,0.37,0.33,297.17,297.15,293.15,0.0,0.0,289.15,0.92,0.62,0.59,297.02,297.15,293.15,0.0,0.0,289.15,0.72,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.15,0.72,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.37,291.15,291.15,306.15,298.33,302.63,297.08,289.16,1.0,0.66,0.61,0.61,0.39,0.61,3.37,2.06,1.31,1.3,0.9,0.9,0.0,232.59,232.67,77995.52,0.0,3509.86,1.0,282.68,287.8,301.31,305.47,293.15,293.15,281.55,24922.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14334.61,0.0,1850.87,2275.33,0.0,2433.38,1.0,1.0,0.0,3.0,1.0,0.0
18366900.0,297.15,297.15,293.15,0.0,0.0,289.04,0.77,0.37,0.33,297.17,297.15,293.15,0.0,0.0,289.04,0.92,0.63,0.6,297.05,297.15,293.15,0.0,0.0,289.04,0.72,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.04,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.04,0.72,0.3,1.37,291.04,291.15,306.15,298.28,302.62,297.09,289.03,1.0,0.66,0.61,0.61,0.39,0.61,3.37,2.06,1.32,1.3,0.89,0.89,0.0,235.66,235.74,79011.52,0.0,3545.01,1.0,282.46,287.67,301.32,305.63,293.15,293.15,281.25,25151.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14759.56,0.0,1851.82,2275.33,0.0,2485.33,1.0,1.0,0.0,3.0,1.0,0.0
18367200.0,297.15,297.15,293.15,0.0,0.0,289.28,0.76,0.36,0.33,297.17,297.15,293.15,0.0,0.0,289.29,0.92,0.63,0.6,297.07,297.15,293.15,0.0,0.0,289.28,0.72,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.28,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.28,0.72,0.3,1.37,291.29,291.15,306.15,298.23,302.61,297.1,289.29,1.0,0.66,0.61,0.61,0.39,0.61,3.37,2.05,1.32,1.29,0.91,0.91,0.0,238.46,238.56,76100.54,0.0,3565.19,1.0,282.95,287.94,301.21,305.25,293.15,293.15,281.85,24206.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13948.96,0.0,1847.88,2275.33,0.0,2390.98,1.0,1.0,0.0,3.0,1.0,0.0
18367500.0,297.15,297.15,293.15,0.0,0.0,289.17,0.76,0.36,0.33,297.18,297.15,293.15,0.0,0.0,289.17,0.92,0.63,0.6,297.09,297.15,293.15,0.0,0.0,289.17,0.72,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.17,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.17,0.72,0.3,1.38,291.17,291.15,306.17,298.19,302.62,297.11,289.16,1.0,0.67,0.61,0.61,0.39,0.61,3.38,2.05,1.33,1.29,0.9,0.9,0.0,241.23,241.33,77165.77,0.0,3595.55,1.0,282.73,287.81,301.21,305.4,293.15,293.15,281.55,24414.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14349.71,0.0,1848.74,2275.33,0.0,2439.21,1.0,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,289.1,0.76,0.36,0.33,297.15,297.15,293.15,0.0,0.0,289.1,0.91,0.64,0.6,297.1,297.15,293.15,0.0,0.0,289.1,0.72,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.1,0.72,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.1,0.72,0.3,1.38,291.1,291.15,306.21,298.17,302.63,297.09,289.1,1.0,0.67,0.61,0.61,0.39,0.61,3.38,2.05,1.33,1.29,0.89,0.89,0.0,243.8,243.84,77205.93,0.0,3607.41,1.0,282.67,287.74,301.15,305.26,293.15,293.15,281.55,25194.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14149.5,0.0,1852.0,2275.33,0.0,2449.31,1.0,1.0,0.0,3.0,1.0,0.0
18368100.0,297.14,297.15,293.15,0.0,0.0,289.22,0.76,0.36,0.33,297.16,297.15,293.15,0.0,0.0,289.22,0.91,0.64,0.61,297.13,297.15,293.15,0.0,0.0,289.22,0.72,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.22,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.22,0.72,0.3,1.38,291.22,291.15,306.28,298.16,302.67,297.11,289.23,1.0,0.67,0.6,0.6,0.4,0.6,3.38,2.05,1.34,1.29,0.91,0.91,0.0,246.06,246.12,75924.9,0.0,3626.74,1.0,282.91,287.87,301.14,305.15,293.15,293.15,281.85,24633.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13771.2,0.0,1849.66,2275.33,0.0,2412.16,1.0,1.0,0.0,3.0,1.0,0.0
18368400.0,297.15,297.15,293.15,0.0,0.0,289.27,0.75,0.36,0.33,297.17,297.15,293.15,0.0,0.0,289.27,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,289.27,0.71,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.27,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.27,0.71,0.3,1.38,291.27,291.15,306.37,298.17,302.72,297.12,289.27,1.0,0.67,0.6,0.6,0.4,0.6,3.39,2.05,1.34,1.28,0.91,0.91,0.0,248.21,248.29,75793.69,0.0,3647.84,1.0,282.95,287.92,301.15,305.18,293.15,293.15,281.85,24123.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13884.61,0.0,1847.53,2275.33,0.0,2391.46,1.0,1.0,0.0,3.0,1.0,0.0
18368700.0,297.13,297.15,293.15,0.0,0.0,289.08,0.75,0.36,0.33,297.14,297.15,293.15,0.0,0.0,289.08,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,289.07,0.72,0.3,0.22,296.97,297.15,293.15,0.0,0.0,289.07,0.71,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.07,0.71,0.3,1.38,291.08,291.15,306.48,298.19,302.77,297.11,289.08,1.0,0.67,0.6,0.6,0.4,0.6,3.39,2.04,1.34,1.28,0.89,0.89,0.0,250.26,250.27,77457.88,0.0,3662.21,1.0,282.63,287.71,301.17,305.26,293.15,293.15,281.55,25392.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14065.21,0.0,1852.83,2275.33,0.0,2455.5,1.0,1.0,0.0,3.0,1.0,0.0
18369000.0,297.15,297.15,293.15,0.0,0.0,289.15,0.75,0.36,0.33,297.16,297.15,293.15,0.0,0.0,289.15,0.91,0.64,0.61,297.19,297.15,293.15,0.0,0.0,289.15,0.72,0.31,0.22,296.98,297.15,293.15,0.0,0.0,289.15,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.15,0.71,0.3,1.38,291.15,291.15,306.59,298.22,302.83,297.12,289.15,1.0,0.67,0.6,0.6,0.4,0.6,3.39,2.04,1.35,1.28,0.9,0.9,0.0,251.9,251.97,77387.04,0.0,3685.63,1.0,282.69,287.77,301.24,305.4,293.15,293.15,281.55,24690.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14262.82,0.0,1849.89,2275.33,0.0,2431.36,1.0,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,289.27,0.75,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.27,0.91,0.64,0.61,297.2,297.15,293.15,0.0,0.0,289.27,0.72,0.32,0.23,296.98,297.15,293.15,0.0,0.0,289.27,0.71,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.27,0.71,0.3,1.38,291.27,291.15,306.7,298.26,302.89,297.12,289.28,1.0,0.68,0.6,0.6,0.4,0.6,3.4,2.04,1.35,1.28,0.91,0.91,0.0,253.35,253.42,76310.81,0.0,3699.73,1.0,282.91,287.9,301.22,305.22,293.15,293.15,281.85,24435.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13847.9,0.0,1848.83,2275.33,0.0,2379.9,1.0,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,289.03,0.75,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.03,0.91,0.64,0.61,297.2,297.15,293.15,0.0,0.0,289.03,0.73,0.33,0.23,296.98,297.15,293.15,0.0,0.0,289.03,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.03,0.71,0.3,1.38,291.03,291.15,306.82,298.3,302.95,297.12,289.03,1.0,0.68,0.6,0.6,0.4,0.6,3.4,2.04,1.36,1.28,0.89,0.89,0.0,254.75,254.79,79217.68,0.0,3731.82,1.0,282.41,287.63,301.32,305.59,293.15,293.15,281.25,25326.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14648.29,0.0,1852.55,2275.33,0.0,2475.4,1.0,1.0,0.0,3.0,1.0,0.0
18369900.0,297.14,297.15,293.15,0.0,0.0,289.16,0.75,0.35,0.32,297.14,297.15,293.15,0.0,0.0,289.16,0.91,0.64,0.61,297.21,297.15,293.15,0.0,0.0,289.16,0.74,0.34,0.24,296.98,297.15,293.15,0.0,0.0,289.16,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.16,0.71,0.3,1.38,291.16,291.15,306.92,298.34,303.01,297.12,289.16,1.0,0.68,0.6,0.6,0.4,0.6,3.41,2.04,1.37,1.28,0.9,0.9,0.0,255.84,255.88,78195.7,0.0,3748.7,1.0,282.64,287.76,301.32,305.44,293.15,293.15,281.55,24974.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14234.63,0.0,1851.08,2275.33,0.0,2425.28,1.0,1.0,0.0,3.0,1.0,0.0
18370200.0,297.14,297.15,293.15,0.0,0.0,289.22,0.74,0.35,0.32,297.14,297.15,293.15,0.0,0.0,289.22,0.9,0.64,0.61,297.22,297.15,293.15,0.0,0.0,289.22,0.74,0.35,0.25,296.99,297.15,293.15,0.0,0.0,289.22,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.22,0.71,0.3,1.38,291.22,291.15,307.02,298.38,303.06,297.13,289.22,1.0,0.68,0.6,0.6,0.4,0.6,3.42,2.04,1.37,1.27,0.91,0.91,0.0,256.67,256.74,78230.79,0.0,3769.63,1.0,282.68,287.82,301.36,305.52,293.15,293.15,281.55,24509.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14392.06,0.0,1849.14,2275.33,0.0,2401.57,1.0,1.0,0.0,3.0,1.0,0.0
18370500.0,297.14,297.15,293.15,0.0,0.0,289.14,0.74,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.14,0.9,0.64,0.61,297.23,297.15,293.15,0.0,0.0,289.14,0.75,0.36,0.26,296.99,297.15,293.15,0.0,0.0,289.15,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.15,0.71,0.3,1.38,291.14,291.15,307.1,298.42,303.09,297.13,289.14,1.0,0.68,0.6,0.6,0.4,0.6,3.42,2.05,1.38,1.27,0.9,0.9,0.0,257.36,257.43,79681.96,0.0,3794.87,1.0,282.46,287.72,301.44,305.76,293.15,293.15,281.25,24676.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14910.35,0.0,1849.84,2275.33,0.0,2433.58,1.0,1.0,0.0,3.0,1.0,0.0
18370800.0,297.14,297.15,293.15,0.0,0.0,289.12,0.74,0.35,0.32,297.14,297.15,293.15,0.0,0.0,289.12,0.9,0.64,0.61,297.23,297.15,293.15,0.0,0.0,289.12,0.76,0.38,0.27,297.0,297.15,293.15,0.0,0.0,289.12,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.12,0.71,0.3,1.38,291.12,291.15,307.15,298.46,303.12,297.13,289.12,1.0,0.68,0.6,0.6,0.4,0.6,3.43,2.05,1.39,1.27,0.9,0.9,0.0,257.95,258.0,80103.23,0.0,3821.04,1.0,282.42,287.69,301.48,305.79,293.15,293.15,281.25,24861.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14853.78,0.0,1850.61,2275.33,0.0,2447.5,1.0,1.0,0.0,3.0,1.0,0.0
18371100.0,297.14,297.15,293.15,0.0,0.0,289.03,0.74,0.35,0.32,297.14,297.15,293.15,0.0,0.0,289.03,0.9,0.63,0.61,297.23,297.15,293.15,0.0,0.0,289.03,0.77,0.39,0.28,297.0,297.15,293.15,0.0,0.0,289.03,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.03,0.71,0.3,1.38,291.03,291.15,307.19,298.5,303.13,297.13,289.02,1.0,0.68,0.6,0.6,0.4,0.6,3.44,2.05,1.39,1.27,0.89,0.89,0.0,258.42,258.45,81607.3,0.0,3847.3,1.0,282.19,287.58,301.53,305.98,293.15,293.15,280.95,25119.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15358.08,0.0,1851.69,2275.33,0.0,2479.89,1.0,1.0,0.0,3.0,1.0,0.0
18371400.0,297.14,297.15,293.15,0.0,0.0,289.31,0.74,0.34,0.31,297.14,297.15,293.15,0.0,0.0,289.31,0.9,0.63,0.6,297.24,297.15,293.15,0.0,0.0,289.31,0.78,0.41,0.29,297.0,297.15,293.15,0.0,0.0,289.31,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.31,0.71,0.3,1.38,291.31,291.15,307.22,298.55,303.14,297.14,289.31,1.0,0.68,0.6,0.6,0.4,0.6,3.45,2.05,1.4,1.27,0.92,0.92,0.0,258.51,258.58,79155.8,0.0,3857.9,1.0,282.7,287.88,301.52,305.72,293.15,293.15,281.55,24008.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14598.97,0.0,1847.05,2275.33,0.0,2371.94,1.0,1.0,0.0,3.0,1.0,0.0
18371700.0,297.13,297.15,293.15,0.0,0.0,289.13,0.74,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.13,0.9,0.63,0.6,297.23,297.15,293.15,0.0,0.0,289.13,0.79,0.42,0.3,297.0,297.15,293.15,0.0,0.0,289.13,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.13,0.71,0.3,1.38,291.13,291.15,307.24,298.6,303.14,297.13,289.13,1.0,0.68,0.6,0.6,0.4,0.6,3.45,2.05,1.41,1.27,0.9,0.9,0.0,258.57,258.57,81085.62,0.0,3875.17,1.0,282.38,287.69,301.58,305.87,293.15,293.15,281.25,25041.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14867.22,0.0,1851.36,2275.33,0.0,2435.15,1.0,1.0,0.0,3.0,1.0,0.0
18372000.0,297.13,297.15,293.15,0.0,0.0,289.19,0.74,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.19,0.9,0.62,0.59,297.23,297.15,293.15,0.0,0.0,289.19,0.8,0.43,0.31,297.0,297.15,293.15,0.0,0.0,289.19,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.19,0.71,0.3,1.38,291.19,291.15,307.26,298.67,303.14,297.13,289.19,1.0,0.69,0.59,0.59,0.41,0.59,3.46,2.05,1.41,1.27,0.9,0.9,0.0,258.2,258.23,81160.16,0.0,3882.14,1.0,282.42,287.75,301.65,305.96,293.15,293.15,281.25,24659.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.42,0.0,1849.76,2275.33,0.0,2403.62,1.0,1.0,0.0,3.0,1.0,0.0
18372300.0,297.14,297.15,293.15,0.0,0.0,289.11,0.74,0.33,0.31,297.13,297.15,293.15,0.0,0.0,289.11,0.9,0.62,0.59,297.24,297.15,293.15,0.0,0.0,289.11,0.81,0.45,0.32,297.0,297.15,293.15,0.0,0.0,289.12,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.12,0.71,0.3,1.38,291.11,291.15,307.27,298.73,303.13,297.13,289.11,1.0,0.69,0.59,0.59,0.41,0.59,3.46,2.05,1.42,1.27,0.9,0.9,0.0,257.59,257.62,82676.89,0.0,3891.22,1.0,282.2,287.66,301.75,306.23,293.15,293.15,280.95,24906.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15627.4,0.0,1850.8,2275.33,0.0,2427.88,1.0,1.0,0.0,3.0,1.0,0.0
18372600.0,297.14,297.15,293.15,0.0,0.0,289.1,0.73,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.1,0.9,0.62,0.59,297.24,297.15,293.15,0.0,0.0,289.1,0.82,0.47,0.33,297.0,297.15,293.15,0.0,0.0,289.1,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.1,0.71,0.3,1.38,291.1,291.15,307.27,298.79,303.13,297.13,289.1,1.0,0.69,0.59,0.59,0.41,0.59,3.47,2.05,1.42,1.26,0.89,0.89,0.0,256.8,256.8,83184.2,0.0,3900.32,1.0,282.17,287.64,301.81,306.29,293.15,293.15,280.95,25152.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15596.88,0.0,1851.83,2275.33,0.0,2433.6,1.0,1.0,0.0,3.0,1.0,0.0
18372900.0,297.14,297.15,293.15,0.0,0.0,289.22,0.73,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.22,0.89,0.61,0.58,297.24,297.15,293.15,0.0,0.0,289.22,0.83,0.48,0.34,297.0,297.15,293.15,0.0,0.0,289.22,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.22,0.71,0.3,1.38,291.22,291.15,307.27,298.86,303.12,297.13,289.23,1.0,0.69,0.59,0.59,0.41,0.59,3.47,2.05,1.43,1.26,0.91,0.91,0.0,255.82,255.82,82307.14,0.0,3910.18,1.0,282.4,287.78,301.84,306.19,293.15,293.15,281.25,24618.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15176.22,0.0,1849.59,2275.33,0.0,2390.23,1.0,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,288.98,0.73,0.33,0.3,297.11,297.15,293.15,0.0,0.0,288.98,0.89,0.61,0.58,297.23,297.15,293.15,0.0,0.0,288.98,0.84,0.5,0.35,297.0,297.15,293.15,0.0,0.0,288.98,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,288.98,0.71,0.3,1.38,290.98,291.15,307.26,298.92,303.1,297.13,288.98,1.0,0.69,0.59,0.59,0.41,0.59,3.48,2.05,1.43,1.26,0.88,0.88,0.0,254.75,254.7,85256.69,0.0,3916.81,1.0,281.9,287.51,301.93,306.54,293.15,293.15,280.65,25714.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16124.24,0.0,1854.17,2275.33,0.0,2464.29,1.0,1.0,0.0,3.0,1.0,0.0
18373500.0,297.14,297.15,293.15,0.0,0.0,289.2,0.73,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.2,0.89,0.6,0.57,297.24,297.15,293.15,0.0,0.0,289.2,0.85,0.51,0.36,297.01,297.15,293.15,0.0,0.0,289.2,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.2,0.71,0.3,1.38,291.2,291.15,307.24,298.97,303.08,297.14,289.2,1.0,0.69,0.59,0.59,0.41,0.59,3.48,2.04,1.44,1.26,0.91,0.91,0.0,253.24,253.26,83878.46,0.0,3916.28,1.0,282.22,287.74,301.99,306.54,293.15,293.15,280.95,24369.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15948.12,0.0,1848.56,2275.33,0.0,2389.65,1.0,1.0,0.0,3.0,1.0,0.0
