time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18373800.0,297.13,297.15,293.15,0.0,0.0,289.16,0.73,0.32,0.3,297.11,297.15,293.15,0.0,0.0,289.16,0.89,0.6,0.57,297.23,297.15,293.15,0.0,0.0,289.16,0.85,0.53,0.37,297.0,297.15,293.15,0.0,0.0,289.16,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.16,0.72,0.3,1.38,291.16,291.15,307.22,299.01,303.05,297.13,289.16,1.0,0.69,0.59,0.59,0.41,0.59,3.48,2.04,1.44,1.26,0.9,0.9,0.0,251.66,251.63,84296.14,0.0,3908.65,1.0,282.17,287.7,302.0,306.49,293.15,293.15,280.95,24890.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15818.94,0.0,1850.73,2275.33,0.0,2397.06,1.0,1.0,0.0,3.0,1.0,0.0
18374100.0,297.14,297.15,293.15,0.0,0.0,289.07,0.73,0.32,0.29,297.12,297.15,293.15,0.0,0.0,289.07,0.89,0.59,0.56,297.24,297.15,293.15,0.0,0.0,289.07,0.86,0.54,0.38,297.01,297.15,293.15,0.0,0.0,289.08,0.72,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.08,0.72,0.3,1.38,291.07,291.15,307.19,299.05,303.03,297.13,289.07,1.0,0.69,0.59,0.59,0.41,0.59,3.49,2.04,1.45,1.25,0.89,0.89,0.0,249.89,249.86,85736.13,0.0,3915.11,1.0,281.95,287.6,302.08,306.77,293.15,293.15,280.65,24924.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16446.27,0.0,1850.87,2275.33,0.0,2434.14,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,297.13,297.15,293.15,0.0,0.0,289.03,0.73,0.32,0.29,297.11,297.15,293.15,0.0,0.0,289.03,0.89,0.58,0.56,297.23,297.15,293.15,0.0,0.0,289.03,0.87,0.56,0.39,297.0,297.15,293.15,0.0,0.0,289.03,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.03,0.72,0.3,1.38,291.03,291.15,307.15,299.07,303.0,297.12,289.03,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.04,1.45,1.25,0.89,0.89,0.0,247.89,247.82,85951.95,0.0,3899.25,1.0,281.91,287.57,302.09,306.73,293.15,293.15,280.65,25468.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16326.33,0.0,1853.14,2275.33,0.0,2438.83,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,297.13,297.15,293.15,0.0,0.0,289.13,0.73,0.31,0.29,297.11,297.15,293.15,0.0,0.0,289.13,0.89,0.58,0.55,297.22,297.15,293.15,0.0,0.0,289.13,0.88,0.57,0.4,296.99,297.15,293.15,0.0,0.0,289.13,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.38,291.13,291.15,307.11,299.08,302.97,297.12,289.14,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.04,1.45,1.25,0.89,0.89,0.0,245.55,245.47,84720.37,0.0,3878.11,1.0,282.13,287.68,302.06,306.56,293.15,293.15,280.95,25271.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15784.57,0.0,1852.32,2275.33,0.0,2402.39,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,297.14,297.15,293.15,0.0,0.0,289.19,0.73,0.31,0.29,297.12,297.15,293.15,0.0,0.0,289.19,0.89,0.57,0.55,297.24,297.15,293.15,0.0,0.0,289.19,0.89,0.59,0.41,297.0,297.15,293.15,0.0,0.0,289.19,0.72,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.19,0.72,0.3,1.37,291.19,291.15,307.06,299.09,302.94,297.14,289.19,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.04,1.46,1.25,0.9,0.9,0.0,243.42,243.42,84585.11,0.0,3878.05,1.0,282.19,287.74,302.11,306.68,293.15,293.15,280.95,24542.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15984.25,0.0,1849.28,2275.33,0.0,2394.22,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,297.13,297.15,293.15,0.0,0.0,289.07,0.73,0.31,0.28,297.11,297.15,293.15,0.0,0.0,289.07,0.88,0.57,0.54,297.22,297.15,293.15,0.0,0.0,289.07,0.9,0.6,0.42,297.0,297.15,293.15,0.0,0.0,289.07,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.07,0.72,0.3,1.37,291.07,291.15,307.02,299.09,302.9,297.12,289.06,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.03,1.46,1.25,0.89,0.89,0.0,242.78,242.78,85803.49,0.0,3871.68,1.0,281.95,287.61,302.11,306.78,293.15,293.15,280.65,25140.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16464.35,0.0,1851.78,2275.33,0.0,2423.72,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,297.14,297.15,293.15,0.0,0.0,289.32,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.32,0.88,0.56,0.53,297.23,297.15,293.15,0.0,0.0,289.32,0.9,0.61,0.43,297.0,297.15,293.15,0.0,0.0,289.32,0.72,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.32,0.72,0.3,1.37,291.32,291.15,306.96,299.09,302.87,297.13,289.32,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.03,1.46,1.24,0.92,0.92,0.0,243.14,243.21,83078.04,0.0,3872.58,1.0,282.45,287.89,302.07,306.49,293.15,293.15,281.25,24049.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15554.75,0.0,1847.22,2275.33,0.0,2342.25,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,297.13,297.15,293.15,0.0,0.0,289.11,0.72,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.12,0.87,0.55,0.53,297.21,297.15,293.15,0.0,0.0,289.12,0.91,0.62,0.44,296.99,297.15,293.15,0.0,0.0,289.11,0.72,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.11,0.72,0.3,1.38,291.12,291.15,306.91,299.07,302.83,297.12,289.12,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.03,1.46,1.24,0.9,0.9,0.0,244.69,244.7,84670.77,0.0,3884.25,1.0,282.13,287.68,302.06,306.56,293.15,293.15,280.95,25228.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15773.87,0.0,1852.14,2275.33,0.0,2411.62,1.0,1.0,0.0,3.0,1.0,0.0
18376200.0,297.14,297.15,293.15,0.0,0.0,289.17,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.16,0.87,0.55,0.52,297.22,297.15,293.15,0.0,0.0,289.16,0.91,0.63,0.44,296.99,297.15,293.15,0.0,0.0,289.17,0.72,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.17,0.72,0.3,1.38,291.16,291.15,306.84,299.06,302.78,297.13,289.16,1.0,0.68,0.59,0.59,0.41,0.59,3.49,2.03,1.46,1.24,0.9,0.9,0.0,246.85,246.93,84394.01,0.0,3905.56,1.0,282.18,287.73,302.08,306.64,293.15,293.15,280.95,24610.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15936.67,0.0,1849.56,2275.33,0.0,2403.86,1.0,1.0,0.0,3.0,1.0,0.0
18376500.0,297.12,297.15,293.15,0.0,0.0,289.25,0.72,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.25,0.86,0.54,0.52,297.2,297.15,293.15,0.0,0.0,289.25,0.92,0.64,0.45,296.98,297.15,293.15,0.0,0.0,289.25,0.72,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.25,0.72,0.3,1.38,291.25,291.15,306.76,299.03,302.73,297.11,289.26,1.0,0.69,0.59,0.59,0.41,0.59,3.49,2.03,1.46,1.24,0.91,0.91,0.0,249.53,249.6,83018.47,0.0,3919.69,1.0,282.4,287.83,302.0,306.38,293.15,293.15,281.25,24510.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15363.15,0.0,1849.15,2275.33,0.0,2367.91,1.0,1.0,0.0,3.0,1.0,0.0
18376800.0,297.11,297.15,293.15,0.0,0.0,288.98,0.71,0.3,0.28,297.1,297.15,293.15,0.0,0.0,288.98,0.86,0.53,0.51,297.19,297.15,293.15,0.0,0.0,288.98,0.92,0.65,0.46,296.98,297.15,293.15,0.0,0.0,288.98,0.71,0.3,0.29,296.28,297.15,293.15,0.0,0.0,288.98,0.71,0.3,1.38,290.98,291.15,306.67,299.0,302.67,297.1,288.98,1.0,0.69,0.59,0.59,0.41,0.59,3.49,2.03,1.47,1.24,0.88,0.88,0.0,252.61,252.64,85542.57,0.0,3941.84,1.0,281.9,287.54,302.02,306.67,293.15,293.15,280.65,25732.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16225.38,0.0,1854.25,2275.33,0.0,2463.06,1.0,1.0,0.0,3.0,1.0,0.0
18377100.0,297.11,297.15,293.15,0.0,0.0,289.16,0.71,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.16,0.85,0.53,0.5,297.2,297.15,293.15,0.0,0.0,289.16,0.92,0.66,0.46,296.98,297.15,293.15,0.0,0.0,289.16,0.71,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.16,0.71,0.3,1.38,291.16,291.15,306.56,298.97,302.61,297.11,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.49,2.03,1.47,1.24,0.9,0.9,0.0,255.64,255.72,83704.21,0.0,3957.0,1.0,282.22,287.74,301.99,306.54,293.15,293.15,280.95,24628.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15922.76,0.0,1849.64,2275.33,0.0,2404.39,1.0,1.0,0.0,3.0,1.0,0.0
18377400.0,297.1,297.15,293.15,0.0,0.0,289.1,0.71,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.1,0.85,0.52,0.5,297.19,297.15,293.15,0.0,0.0,289.1,0.92,0.66,0.47,296.97,297.15,293.15,0.0,0.0,289.1,0.71,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.1,0.71,0.3,1.38,291.1,291.15,306.44,298.92,302.53,297.1,289.09,1.0,0.69,0.59,0.59,0.41,0.59,3.49,2.03,1.47,1.24,0.9,0.9,0.0,258.9,258.95,83689.63,0.0,3976.66,1.0,282.18,287.68,301.94,306.47,293.15,293.15,280.95,25039.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15751.26,0.0,1851.35,2275.33,0.0,2432.07,1.0,1.0,0.0,3.0,1.0,0.0
18377700.0,297.09,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.17,0.84,0.51,0.49,297.18,297.15,293.15,0.0,0.0,289.17,0.92,0.67,0.47,296.97,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.17,0.71,0.3,1.38,291.17,291.15,306.31,298.87,302.45,297.09,289.18,1.0,0.69,0.59,0.59,0.41,0.59,3.49,2.02,1.47,1.23,0.9,0.9,0.0,262.15,262.2,82208.0,0.0,3991.5,1.0,282.4,287.78,301.86,306.22,293.15,293.15,281.25,24833.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15174.29,0.0,1850.49,2275.33,0.0,2407.36,1.0,1.0,0.0,3.0,1.0,0.0
18378000.0,297.08,297.15,293.15,0.0,0.0,289.18,0.71,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.18,0.83,0.51,0.49,297.18,297.15,293.15,0.0,0.0,289.18,0.92,0.67,0.47,296.96,297.15,293.15,0.0,0.0,289.18,0.71,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.18,0.71,0.3,1.38,291.18,291.15,306.15,298.81,302.35,297.09,289.18,1.0,0.69,0.59,0.59,0.41,0.59,3.49,2.02,1.47,1.23,0.9,0.9,0.0,265.29,265.34,81700.91,0.0,4002.13,1.0,282.43,287.8,301.8,306.16,293.15,293.15,281.25,24675.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15208.55,0.0,1849.83,2275.33,0.0,2401.68,1.0,1.0,0.0,3.0,1.0,0.0
18378300.0,297.07,297.15,293.15,0.0,0.0,289.26,0.7,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.26,0.83,0.5,0.48,297.17,297.15,293.15,0.0,0.0,289.26,0.92,0.68,0.48,296.95,297.15,293.15,0.0,0.0,289.26,0.7,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.26,0.7,0.3,1.38,291.26,291.15,305.98,298.76,302.25,297.08,289.27,1.0,0.69,0.59,0.59,0.41,0.59,3.48,2.02,1.47,1.23,0.91,0.91,0.0,268.21,268.25,80090.6,0.0,4006.38,1.0,282.66,287.9,301.72,305.95,293.15,293.15,281.55,24497.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14691.11,0.0,1849.09,2275.33,0.0,2370.73,1.0,1.0,0.0,3.0,1.0,0.0
18378600.0,297.05,297.15,293.15,0.0,0.0,288.98,0.7,0.3,0.28,297.1,297.15,293.15,0.0,0.0,288.98,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,288.98,0.91,0.68,0.48,296.94,297.15,293.15,0.0,0.0,288.98,0.7,0.3,0.29,296.25,297.15,293.15,0.0,0.0,288.98,0.7,0.3,1.38,290.98,291.15,305.82,298.71,302.15,297.07,288.97,1.0,0.69,0.59,0.59,0.41,0.59,3.48,2.02,1.46,1.23,0.88,0.88,0.0,271.05,271.04,82484.09,0.0,4012.8,1.0,282.16,287.6,301.73,306.2,293.15,293.15,280.95,25794.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15449.16,0.0,1854.51,2275.33,0.0,2470.66,1.0,1.0,0.0,3.0,1.0,0.0
18378900.0,297.04,297.15,293.15,0.0,0.0,289.15,0.7,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.14,0.82,0.48,0.46,297.16,297.15,293.15,0.0,0.0,289.14,0.91,0.68,0.48,296.94,297.15,293.15,0.0,0.0,289.15,0.7,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.15,0.7,0.3,1.38,291.14,291.15,305.65,298.66,302.06,297.07,289.14,1.0,0.69,0.59,0.59,0.41,0.59,3.47,2.01,1.46,1.23,0.9,0.9,0.0,273.4,273.42,80552.67,0.0,4005.5,1.0,282.48,287.79,301.69,306.06,293.15,293.15,281.25,24762.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15163.38,0.0,1850.2,2275.33,0.0,2403.58,1.0,1.0,0.0,3.0,1.0,0.0
18379200.0,297.02,297.15,293.15,0.0,0.0,289.07,0.7,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.07,0.81,0.47,0.46,297.15,297.15,293.15,0.0,0.0,289.07,0.91,0.68,0.48,296.93,297.15,293.15,0.0,0.0,289.07,0.7,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.07,0.7,0.3,1.38,291.07,291.15,305.48,298.63,301.96,297.06,289.07,1.0,0.69,0.59,0.59,0.41,0.59,3.46,2.01,1.45,1.23,0.89,0.89,0.0,275.52,275.5,80480.76,0.0,3996.16,1.0,282.43,287.73,301.65,305.99,293.15,293.15,281.25,25281.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14995.08,0.0,1852.36,2275.33,0.0,2426.86,1.0,1.0,0.0,3.0,1.0,0.0
18379500.0,297.01,297.15,293.15,0.0,0.0,289.14,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.14,0.8,0.46,0.45,297.13,297.15,293.15,0.0,0.0,289.14,0.91,0.68,0.48,296.91,297.15,293.15,0.0,0.0,289.14,0.7,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.14,0.7,0.3,1.38,291.14,291.15,305.32,298.59,301.86,297.05,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.45,2.0,1.45,1.23,0.9,0.9,0.0,277.17,277.12,78983.21,0.0,3975.26,1.0,282.65,287.83,301.57,305.76,293.15,293.15,281.55,25169.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14468.64,0.0,1851.9,2275.33,0.0,2392.53,1.0,1.0,0.0,3.0,1.0,0.0
18379800.0,297.0,297.15,293.15,0.0,0.0,289.17,0.7,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.17,0.8,0.46,0.44,297.14,297.15,293.15,0.0,0.0,289.17,0.91,0.68,0.48,296.91,297.15,293.15,0.0,0.0,289.17,0.7,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.17,0.7,0.3,1.38,291.17,291.15,305.15,298.56,301.77,297.05,289.17,1.0,0.69,0.59,0.59,0.41,0.59,3.44,2.0,1.44,1.22,0.9,0.9,0.0,278.37,278.34,78550.38,0.0,3957.69,1.0,282.7,287.87,301.58,305.83,293.15,293.15,281.55,24601.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14591.96,0.0,1849.52,2275.33,0.0,2383.12,1.0,1.0,0.0,3.0,1.0,0.0
18380100.0,296.98,297.15,293.15,0.0,0.0,289.24,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.24,0.79,0.44,0.43,297.12,297.15,293.15,0.0,0.0,289.24,0.9,0.67,0.47,296.89,297.15,293.15,0.0,0.0,289.24,0.7,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.24,0.7,0.3,1.38,291.24,291.15,304.98,298.53,301.67,297.03,289.25,1.0,0.69,0.59,0.59,0.41,0.59,3.42,1.99,1.43,1.22,0.91,0.91,0.0,279.05,278.99,77027.33,0.0,3920.12,1.0,282.92,287.96,301.5,305.55,293.15,293.15,281.85,24607.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14074.54,0.0,1849.55,2275.33,0.0,2339.72,1.0,1.0,0.0,3.0,1.0,0.0
18380400.0,296.97,297.15,293.15,0.0,0.0,289.25,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.25,0.78,0.43,0.42,297.12,297.15,293.15,0.0,0.0,289.25,0.9,0.67,0.47,296.89,297.15,293.15,0.0,0.0,289.25,0.7,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.25,0.7,0.3,1.38,291.25,291.15,304.82,298.51,301.58,297.03,289.25,1.0,0.69,0.59,0.59,0.41,0.59,3.41,1.99,1.42,1.22,0.91,0.91,0.0,279.22,279.15,76604.21,0.0,3886.03,1.0,282.96,287.99,301.49,305.57,293.15,293.15,281.85,24255.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14149.89,0.0,1848.08,2275.33,0.0,2332.63,1.0,1.0,0.0,3.0,1.0,0.0
18380700.0,296.95,297.15,293.15,0.0,0.0,289.12,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.12,0.78,0.42,0.41,297.11,297.15,293.15,0.0,0.0,289.12,0.9,0.66,0.47,296.88,297.15,293.15,0.0,0.0,289.12,0.7,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.12,0.7,0.3,1.38,291.12,291.15,304.65,298.47,301.49,297.02,289.11,1.0,0.69,0.59,0.59,0.41,0.59,3.39,1.98,1.41,1.22,0.9,0.9,0.0,278.86,278.77,77538.27,0.0,3843.03,1.0,282.74,287.85,301.49,305.71,293.15,293.15,281.55,24689.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14540.89,0.0,1849.89,2275.33,0.0,2371.29,1.0,1.0,0.0,3.0,1.0,0.0
18381000.0,296.93,297.15,293.15,0.0,0.0,289.04,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.03,0.77,0.41,0.4,297.09,297.15,293.15,0.0,0.0,289.03,0.89,0.65,0.46,296.86,297.15,293.15,0.0,0.0,289.04,0.7,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.04,0.7,0.3,1.38,291.03,291.15,304.48,298.44,301.4,297.0,289.03,1.0,0.68,0.59,0.59,0.41,0.59,3.37,1.98,1.4,1.22,0.89,0.89,0.0,277.86,277.71,77374.13,0.0,3787.4,1.0,282.69,287.78,301.46,305.64,293.15,293.15,281.55,25348.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14368.58,0.0,1852.64,2275.33,0.0,2389.25,1.0,1.0,0.0,3.0,1.0,0.0
18381300.0,296.9,297.15,293.15,0.0,0.0,289.09,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.1,0.76,0.4,0.39,297.08,297.15,293.15,0.0,0.0,289.1,0.89,0.64,0.45,296.84,297.15,293.15,0.0,0.0,289.09,0.7,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.09,0.7,0.3,1.38,291.1,291.15,304.32,298.4,301.31,296.99,289.1,1.0,0.68,0.59,0.59,0.41,0.59,3.35,1.97,1.38,1.21,0.89,0.89,0.0,276.04,275.86,75770.32,0.0,3718.98,1.0,282.91,287.88,301.38,305.4,293.15,293.15,281.85,25410.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13861.76,0.0,1852.9,2275.33,0.0,2352.18,1.0,1.0,0.0,3.0,1.0,0.0
18381600.0,296.9,297.15,293.15,0.0,0.0,289.11,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.11,0.76,0.39,0.38,297.08,297.15,293.15,0.0,0.0,289.11,0.88,0.63,0.44,296.83,297.15,293.15,0.0,0.0,289.11,0.7,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.11,0.7,0.3,1.38,291.11,291.15,304.15,298.36,301.23,296.99,289.11,1.0,0.68,0.59,0.59,0.41,0.59,3.33,1.96,1.36,1.21,0.9,0.9,0.0,273.41,273.23,75180.09,0.0,3650.47,1.0,282.96,287.91,301.38,305.45,293.15,293.15,281.85,25022.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13955.43,0.0,1851.28,2275.33,0.0,2341.31,1.0,1.0,0.0,3.0,1.0,0.0
18381900.0,296.88,297.15,293.15,0.0,0.0,289.17,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.17,0.75,0.38,0.36,297.07,297.15,293.15,0.0,0.0,289.17,0.88,0.62,0.44,296.82,297.15,293.15,0.0,0.0,289.17,0.7,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.17,0.7,0.3,1.38,291.17,291.15,303.98,298.32,301.14,296.97,289.18,1.0,0.67,0.59,0.59,0.41,0.59,3.3,1.96,1.34,1.21,0.9,0.9,0.0,270.03,269.81,73582.45,0.0,3572.0,1.0,283.18,288.0,301.3,305.19,293.15,293.15,282.15,24890.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13472.38,0.0,1850.73,2275.33,0.0,2308.27,1.0,1.0,0.0,3.0,1.0,0.0
18382200.0,296.86,297.15,293.15,0.0,0.0,289.17,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.17,0.75,0.36,0.35,297.05,297.15,293.15,0.0,0.0,289.17,0.87,0.6,0.42,296.8,297.15,293.15,0.0,0.0,289.17,0.7,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.17,0.7,0.3,1.38,291.17,291.15,303.82,298.27,301.05,296.96,289.17,1.0,0.67,0.6,0.6,0.4,0.6,3.27,1.95,1.32,1.21,0.9,0.9,0.0,265.69,265.45,72951.05,0.0,3481.19,1.0,283.22,288.01,301.25,305.14,293.15,293.15,282.15,24828.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13495.8,0.0,1850.47,2275.33,0.0,2288.98,1.0,1.0,0.0,3.0,1.0,0.0
18382500.0,296.84,297.15,293.15,0.0,0.0,289.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.02,0.74,0.35,0.34,297.05,297.15,293.15,0.0,0.0,289.02,0.87,0.58,0.41,296.79,297.15,293.15,0.0,0.0,289.02,0.7,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.02,0.7,0.3,1.38,291.02,291.15,303.65,298.22,300.97,296.95,289.01,1.0,0.66,0.6,0.6,0.4,0.6,3.24,1.94,1.3,1.21,0.89,0.89,0.0,260.45,260.17,73724.79,0.0,3388.76,1.0,282.99,287.86,301.26,305.3,293.15,293.15,281.85,25247.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13844.45,0.0,1852.22,2275.33,0.0,2338.14,1.0,1.0,0.0,3.0,1.0,0.0
18382800.0,296.82,297.15,293.15,0.0,0.0,289.23,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.23,0.73,0.34,0.33,297.04,297.15,293.15,0.0,0.0,289.23,0.86,0.56,0.4,296.76,297.15,293.15,0.0,0.0,289.23,0.71,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.23,0.71,0.3,1.38,291.23,291.15,303.48,298.17,300.89,296.94,289.23,1.0,0.65,0.6,0.6,0.4,0.6,3.21,1.93,1.28,1.21,0.91,0.91,0.0,254.04,253.73,70606.22,0.0,3275.76,1.0,283.48,288.12,301.15,304.9,293.15,293.15,282.45,24550.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13102.05,0.0,1849.31,2275.33,0.0,2227.8,1.0,1.0,0.0,3.0,1.0,0.0
18383100.0,296.8,297.15,293.15,0.0,0.0,289.08,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.07,0.73,0.33,0.32,297.03,297.15,293.15,0.0,0.0,289.07,0.86,0.54,0.38,296.75,297.15,293.15,0.0,0.0,289.08,0.71,0.3,0.29,296.11,297.15,293.15,0.0,0.0,289.08,0.71,0.3,1.38,291.07,291.15,303.32,298.12,300.8,296.93,289.06,1.0,0.64,0.6,0.6,0.4,0.6,3.18,1.92,1.25,1.21,0.89,0.89,0.0,246.6,246.26,71303.52,0.0,3161.61,1.0,283.25,287.96,301.14,305.03,293.15,293.15,282.15,25192.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13407.98,0.0,1851.99,2275.33,0.0,2273.74,1.0,1.0,0.0,3.0,1.0,0.0
18383400.0,296.79,297.15,293.15,0.0,0.0,289.29,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.29,0.72,0.31,0.3,297.03,297.15,293.15,0.0,0.0,289.29,0.85,0.52,0.37,296.73,297.15,293.15,0.0,0.0,289.29,0.71,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.29,0.71,0.3,1.38,291.29,291.15,303.15,298.07,300.73,296.92,289.29,1.0,0.64,0.61,0.61,0.39,0.61,3.14,1.91,1.23,1.21,0.91,0.91,0.0,238.06,237.7,68229.82,0.0,3039.76,1.0,283.75,288.23,301.05,304.68,293.15,293.15,282.75,24327.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12729.21,0.0,1848.38,2275.33,0.0,2170.4,1.0,1.0,0.0,3.0,1.0,0.0
18383700.0,296.77,297.15,293.15,0.0,0.0,289.14,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.14,0.72,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.13,0.85,0.5,0.35,296.72,297.15,293.15,0.0,0.0,289.14,0.72,0.3,0.29,296.09,297.15,293.15,0.0,0.0,289.14,0.72,0.3,1.38,291.13,291.15,302.98,298.02,300.65,296.92,289.13,1.0,0.63,0.61,0.61,0.39,0.61,3.11,1.91,1.2,1.21,0.9,0.9,0.0,228.69,228.31,68958.3,0.0,2920.26,1.0,283.52,288.07,301.04,304.8,293.15,293.15,282.45,24783.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13020.93,0.0,1850.28,2275.33,0.0,2219.62,1.0,1.0,0.0,3.0,1.0,0.0
18384000.0,296.75,297.15,293.15,0.0,0.0,289.04,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.04,0.73,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.04,0.84,0.48,0.34,296.69,297.15,293.15,0.0,0.0,289.04,0.73,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.04,0.73,0.3,1.37,291.04,291.15,302.82,297.97,300.56,296.9,289.04,1.0,0.62,0.61,0.61,0.39,0.61,3.08,1.9,1.18,1.21,0.89,0.89,0.0,218.47,218.11,68731.44,0.0,2814.92,1.0,283.47,288.0,300.99,304.71,293.15,293.15,282.45,25482.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12851.5,0.0,1853.2,2275.33,0.0,2240.26,1.0,1.0,0.0,3.0,1.0,0.0
18384300.0,296.74,297.15,293.15,0.0,0.0,289.22,0.73,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.22,0.73,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.22,0.84,0.46,0.32,296.68,297.15,293.15,0.0,0.0,289.22,0.73,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.22,0.73,0.3,1.37,291.22,291.15,302.65,297.91,300.48,296.9,289.21,1.0,0.61,0.62,0.62,0.38,0.62,3.06,1.9,1.16,1.21,0.91,0.91,0.0,207.6,207.24,66854.74,0.0,2715.45,1.0,283.79,288.2,300.94,304.58,293.15,293.15,282.75,24261.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12681.25,0.0,1848.11,2275.33,0.0,2162.52,1.0,1.0,0.0,3.0,1.0,0.0
18384600.0,296.71,297.15,293.15,0.0,0.0,289.11,0.74,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.11,0.74,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.11,0.84,0.43,0.31,296.66,297.15,293.15,0.0,0.0,289.11,0.74,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.11,0.74,0.3,1.37,291.11,291.15,302.48,297.86,300.39,296.87,289.11,1.0,0.6,0.62,0.62,0.38,0.62,3.04,1.9,1.14,1.22,0.89,0.89,0.0,196.23,195.83,66684.69,0.0,2611.76,1.0,283.73,288.11,300.83,304.4,293.15,293.15,282.75,25161.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12465.67,0.0,1851.86,2275.33,0.0,2187.78,1.0,1.0,0.0,3.0,1.0,0.0
18384900.0,296.69,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.19,0.83,0.41,0.29,296.64,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.19,291.15,302.32,297.8,300.3,296.86,289.2,1.0,0.59,0.62,0.62,0.38,0.62,3.01,1.9,1.12,1.22,0.9,0.9,0.0,184.35,183.95,65125.17,0.0,2508.76,1.0,283.97,288.22,300.78,304.24,293.15,293.15,283.05,24814.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12121.81,0.0,1850.41,2275.33,0.0,2152.57,1.0,1.0,0.0,3.0,1.0,0.0
18385200.0,296.68,297.15,293.15,0.0,0.0,289.2,0.76,0.3,0.27,297.0,297.15,293.15,0.0,0.0,289.2,0.76,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.2,0.83,0.39,0.28,296.62,297.15,293.15,0.0,0.0,289.2,0.76,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.2,0.76,0.3,1.37,291.2,291.15,302.15,297.74,300.22,296.85,289.2,1.0,0.58,0.62,0.62,0.38,0.62,2.99,1.9,1.1,1.22,0.9,0.9,0.0,172.2,171.8,64594.87,0.0,2405.64,1.0,284.0,288.24,300.72,304.17,293.15,293.15,283.05,24616.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12150.72,0.0,1849.59,2275.33,0.0,2134.94,1.0,1.0,0.0,3.0,1.0,0.0
18385500.0,297.51,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.29,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,296.81,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,302.0,297.7,296.51,296.26,288.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,175.89,69.96,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,297.85,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.24,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.88,297.69,296.51,296.26,288.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,193.72,5.19,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.02,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.44,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.77,297.71,296.51,296.26,288.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,211.56,6.86,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.11,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.69,297.75,296.51,296.26,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,229.38,12.49,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.15,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.63,297.81,296.51,296.26,288.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,247.19,7.74,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.17,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.57,297.87,296.51,296.26,288.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,265.01,6.51,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.19,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.51,297.94,296.51,296.26,288.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,282.83,5.48,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.2,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.46,298.02,296.51,296.26,289.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,300.67,4.62,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.21,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.4,298.08,296.51,296.26,289.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,318.49,3.9,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.22,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.33,298.14,296.51,296.26,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,336.31,3.3,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.22,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.25,298.18,296.51,296.26,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,354.13,2.79,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.23,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.15,298.21,296.51,296.26,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,371.97,2.36,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.23,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,301.02,298.2,296.51,296.26,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,389.79,2.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.24,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,300.87,298.18,296.51,296.26,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,407.02,1.81,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.24,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,300.7,298.13,296.51,296.26,289.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.51,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.24,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,300.51,298.08,296.51,296.26,289.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,1.05,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.24,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,295.51,303.15,300.31,298.01,296.51,296.26,289.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,1.1,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.24,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,295.52,303.15,300.11,297.94,296.51,296.26,289.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.13,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.24,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.91,297.88,296.51,296.26,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.7,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.24,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.72,297.81,296.51,296.26,289.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.62,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.23,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.54,297.76,296.51,296.26,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.52,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.23,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.38,297.72,296.51,296.26,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.23,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.25,297.7,296.51,296.26,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.23,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.15,297.71,296.51,296.26,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.23,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.08,297.73,296.51,296.26,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.22,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.02,297.74,296.51,296.26,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.22,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,298.99,297.75,296.51,296.26,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.22,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,298.96,297.75,296.51,296.26,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.22,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,298.96,297.75,296.51,296.26,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,298.96,297.75,296.51,296.26,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,298.98,297.74,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.0,297.74,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.03,297.73,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.07,297.72,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.2,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.11,297.72,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.2,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.15,297.71,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.2,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.2,297.7,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.2,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.28,297.67,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.2,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.38,297.64,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.2,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,295.52,303.15,299.48,297.6,296.51,296.26,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.08,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
