time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18422100.0,298.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.29,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,298.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,298.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,298.01,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423300.0,298.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,298.0,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,298.01,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,298.01,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,298.02,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,298.04,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.15,295.42,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,298.06,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.2,295.44,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,298.08,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,296.34,295.49,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,298.1,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,295.28,303.15,296.55,295.56,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,298.13,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,295.28,303.15,296.82,295.64,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,298.17,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,295.28,303.15,297.13,295.74,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,298.2,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,295.27,303.15,297.46,295.84,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,298.24,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.29,303.15,297.81,295.94,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,1.08,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,298.28,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,295.27,303.15,298.15,296.04,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,298.32,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,295.28,303.15,298.47,296.12,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.34,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,298.36,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,295.25,303.15,298.75,296.2,296.57,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,298.39,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,295.24,303.15,298.99,296.27,296.58,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,298.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,295.24,303.15,299.15,296.33,296.58,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,298.47,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,295.24,303.15,299.26,296.38,296.58,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.02,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,298.5,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,295.24,303.15,299.35,296.45,296.58,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,298.54,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,295.24,303.15,299.42,296.51,296.58,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.31,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,298.58,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,295.24,303.15,299.48,296.59,296.58,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.04,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,298.62,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,295.22,303.15,299.54,296.67,296.58,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,298.66,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,295.22,303.15,299.59,296.75,296.58,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,298.7,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,295.22,303.15,299.64,296.84,296.58,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,298.74,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,295.2,303.15,299.71,296.93,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,298.78,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,295.2,303.15,299.78,297.01,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,298.82,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,295.2,303.15,299.88,297.1,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,298.86,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,295.2,303.15,300.0,297.19,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,298.9,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,295.2,303.15,300.15,297.27,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,298.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,295.2,303.15,300.32,297.34,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,298.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,295.2,303.15,300.48,297.41,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,299.01,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,295.19,303.15,300.65,297.47,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,299.05,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,295.19,303.15,300.82,297.53,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,299.08,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,295.19,303.15,300.98,297.58,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,299.11,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,295.19,303.15,301.15,297.62,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,299.14,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,295.19,303.15,301.32,297.66,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.25,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,299.17,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,295.19,303.15,301.48,297.69,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,299.2,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,301.65,297.71,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,299.23,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,301.82,297.73,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,299.26,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,301.98,297.74,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,299.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,302.15,297.74,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,299.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,302.32,297.73,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,299.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,302.48,297.68,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,299.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,302.65,297.61,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,299.39,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,302.82,297.52,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,299.42,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,302.98,297.42,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,299.44,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,295.18,303.15,303.15,297.31,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,299.46,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,295.17,303.15,303.32,297.2,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,299.48,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,295.16,303.15,303.48,297.1,296.59,296.28,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,299.5,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,295.16,303.15,303.65,297.02,296.59,296.28,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,299.52,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,295.15,303.15,303.82,296.95,296.59,296.28,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,299.54,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,295.14,303.15,303.98,296.92,296.59,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,299.56,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,295.13,303.15,304.15,296.92,296.59,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,299.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,295.14,303.15,304.28,296.94,296.59,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.22,410.0,0.96,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,299.59,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,295.15,303.15,304.36,296.96,296.59,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.78,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,299.6,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,295.15,303.15,304.38,296.97,296.59,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.08,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,299.61,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,295.09,303.15,304.37,296.97,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,299.62,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,295.08,303.15,304.33,296.97,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,299.64,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,295.06,303.15,304.27,296.97,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,299.65,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,295.06,303.15,304.21,296.96,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,299.65,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.15,296.95,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,299.65,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.1,296.94,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,299.66,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.08,296.94,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,299.66,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.09,296.93,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442800.0,299.66,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.15,296.92,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,299.67,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.23,296.91,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,299.67,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.32,296.89,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,299.68,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.4,296.85,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,299.68,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.48,296.82,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,299.68,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.05,303.15,304.57,296.78,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,299.68,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,295.05,303.15,304.65,296.74,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,1.16,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,299.69,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,295.05,303.15,304.73,296.7,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.06,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,299.69,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.04,303.15,304.82,296.66,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,299.69,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,295.04,303.15,304.9,296.63,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,299.7,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,295.03,303.15,304.98,296.61,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,299.7,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,295.03,303.15,305.07,296.6,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,299.71,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,295.03,303.15,305.15,296.6,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,299.71,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,295.03,303.15,305.24,296.62,296.6,296.27,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
