time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18596100.0,300.69,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,295.61,295.2,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.69,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,295.71,295.23,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.69,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,295.81,295.26,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.7,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,295.91,295.31,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.71,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,296.03,295.36,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.72,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,296.15,295.42,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.74,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,296.28,295.5,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,300.77,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,296.41,295.58,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,300.79,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,296.56,295.67,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,300.82,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,296.71,295.77,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,300.85,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,296.86,295.87,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,300.88,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,297.02,295.98,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,300.91,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,297.2,296.1,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,300.95,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,297.37,296.22,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,300.98,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,297.56,296.35,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.02,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,297.75,296.48,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.06,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,297.95,296.61,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.09,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.99,303.15,298.15,296.74,296.61,296.27,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.24,300.97,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.04,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.7,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,296.43,291.15,298.37,296.88,298.37,299.98,294.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.67,410.0,53705.78,0.0,13465.74,1.0,284.7,292.56,301.8,304.93,293.15,293.15,283.15,4958.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.0,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10295.31,0.0,172.76,2275.35,0.0,1131.47,0.45,1.0,0.0,3.0,1.0,0.0
18601800.0,299.43,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,295.47,291.15,298.62,297.03,298.61,299.37,293.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,75370.1,0.0,13465.74,1.0,284.59,291.7,300.21,304.1,293.15,293.15,283.15,10155.97,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.55,3.06,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12424.95,0.0,611.96,2275.33,0.0,2425.04,0.69,1.0,0.0,3.0,1.0,0.0
18602100.0,299.17,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,294.91,291.15,298.88,297.19,298.88,299.1,292.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,89213.08,0.0,13465.74,1.0,284.53,291.2,300.28,304.87,293.15,293.15,283.15,16035.8,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.2,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14413.74,0.0,1213.9,2275.33,0.0,2897.36,0.87,1.0,0.0,3.0,1.0,0.0
18602400.0,299.0,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,293.97,291.15,299.15,297.35,299.05,298.92,291.96,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.26,2.43,1.98,1.0,1.0,0.0,297.5,410.0,90199.42,0.0,13485.75,1.0,284.4,290.33,300.35,305.16,293.15,293.15,283.15,20802.22,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14886.89,0.0,1793.42,2275.33,0.0,3080.92,0.99,1.0,0.0,3.0,1.0,0.0
18602700.0,298.86,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,293.87,291.15,299.43,297.51,299.13,298.78,291.86,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.11,2.58,1.83,1.0,1.0,0.0,297.44,410.0,89713.48,0.0,13486.18,1.0,284.39,290.23,300.49,305.21,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14898.37,0.0,1835.04,2275.33,0.0,2969.76,1.0,1.0,0.0,3.0,1.0,0.0
18603000.0,298.83,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.66,293.82,291.15,299.71,297.66,299.24,298.72,291.82,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.72,1.69,1.0,1.0,0.0,297.39,410.0,88977.05,0.0,13486.5,1.0,284.38,290.17,300.65,305.33,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14891.28,0.0,1835.04,2275.33,0.0,2900.49,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,298.81,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,293.78,291.15,299.99,297.8,299.34,298.69,291.78,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,1.0,1.0,0.0,297.34,410.0,88338.94,0.0,13486.74,1.0,284.37,290.12,300.79,305.45,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14888.76,0.0,1835.04,2275.33,0.0,2840.5,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,298.8,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,293.71,291.15,300.26,297.93,299.44,298.66,291.71,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.74,2.95,1.47,1.0,1.0,0.0,297.3,410.0,88401.83,0.0,13486.93,1.0,284.28,290.03,300.93,305.6,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15006.1,0.0,1835.04,2275.33,0.0,2805.33,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,298.75,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,293.34,291.15,300.52,298.04,299.5,298.61,291.33,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.65,3.04,1.38,1.0,1.0,0.0,297.26,410.0,93296.61,0.0,13487.07,1.0,283.5,289.59,301.06,306.07,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16209.29,0.0,1835.04,2275.33,0.0,2897.1,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.68,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,293.0,291.15,300.75,298.12,299.54,298.53,291.0,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.57,3.12,1.3,1.0,1.0,0.0,297.23,410.0,96672.46,0.0,13487.17,1.0,282.9,289.2,301.13,306.29,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16897.28,0.0,1835.04,2275.33,0.0,2964.34,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.6,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,290.59,1.0,1.0,2.66,292.59,291.15,300.97,298.18,299.56,298.45,290.58,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.5,3.19,1.23,1.0,1.0,0.0,297.2,410.0,101173.43,0.0,13487.25,1.0,282.11,288.71,301.2,306.67,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18329.96,0.0,1835.04,2275.33,0.0,3048.09,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,298.52,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,290.21,1.0,1.0,2.66,292.21,291.15,301.15,298.21,299.56,298.36,290.21,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.44,3.25,1.17,1.0,1.0,0.0,297.18,410.0,104141.02,0.0,13487.3,1.0,281.51,288.29,301.22,306.83,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19149.92,0.0,1835.04,2275.33,0.0,3114.89,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.44,297.15,293.15,0.0,0.0,289.8,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,289.8,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,289.8,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,289.8,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,289.8,1.0,1.0,2.66,291.8,291.15,301.32,298.21,299.56,298.28,289.8,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.39,3.3,1.11,1.0,1.0,0.0,297.15,410.0,107661.45,0.0,13487.35,1.0,280.8,287.82,301.23,307.09,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21071.24,0.0,1835.04,2275.33,0.0,3188.11,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,298.39,297.15,293.15,0.0,0.0,289.63,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,289.63,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,289.63,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,289.63,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.63,1.0,1.0,2.66,291.63,291.15,301.48,298.21,299.57,298.22,289.63,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.34,3.35,1.07,1.0,1.0,0.0,297.14,410.0,107260.15,0.0,13487.38,1.0,280.66,287.64,301.21,307.02,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21038.07,0.0,1835.04,2275.33,0.0,3190.84,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,298.37,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,289.52,1.0,1.0,2.66,291.52,291.15,301.65,298.2,299.59,298.19,289.51,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.3,3.39,1.03,1.0,1.0,0.0,297.12,410.0,106587.34,0.0,13487.4,1.0,280.58,287.52,301.2,306.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20965.82,0.0,1835.04,2275.33,0.0,3182.74,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,298.36,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,289.41,1.0,1.0,2.66,291.41,291.15,301.82,298.19,299.62,298.16,289.41,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,1.0,1.0,0.0,297.1,410.0,106000.78,0.0,13487.41,1.0,280.51,287.42,301.19,306.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20901.56,0.0,1835.04,2275.33,0.0,3177.77,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,298.35,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,289.32,1.0,1.0,2.66,291.32,291.15,301.98,298.17,299.66,298.14,289.32,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,1.0,1.0,0.0,297.09,410.0,105489.44,0.0,13487.42,1.0,280.45,287.32,301.17,306.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20843.3,0.0,1835.04,2275.33,0.0,3175.57,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,298.34,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,289.24,1.0,1.0,2.66,291.24,291.15,302.15,298.14,299.69,298.12,289.24,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.94,1.0,1.0,0.0,297.08,410.0,105042.57,0.0,13487.43,1.0,280.39,287.23,301.14,306.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20790.23,0.0,1835.04,2275.33,0.0,3175.62,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,298.33,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,289.16,1.0,1.0,2.66,291.16,291.15,302.32,298.12,299.73,298.11,289.16,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,1.0,1.0,0.0,297.07,410.0,104649.55,0.0,13487.44,1.0,280.34,287.15,301.12,306.8,293.15,293.15,278.15,21140.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20741.66,0.0,1835.12,2275.33,0.0,3177.41,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,298.32,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,289.09,1.0,1.0,2.66,291.09,291.15,302.48,298.09,299.77,298.1,289.09,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.99,0.99,0.0,297.06,410.0,104292.36,0.0,13487.44,1.0,280.28,287.07,301.09,306.75,293.15,293.15,278.15,21345.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20695.17,0.0,1835.97,2275.33,0.0,3180.35,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,298.32,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,289.03,1.0,1.0,2.66,291.03,291.15,302.65,298.06,299.82,298.09,289.03,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.98,0.98,0.0,297.05,410.0,103975.18,0.0,13487.44,1.0,280.23,287.01,301.06,306.71,293.15,293.15,278.15,21636.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20651.6,0.0,1837.18,2275.33,0.0,3183.94,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,298.31,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,288.98,1.0,1.0,2.66,290.98,291.15,302.82,298.04,299.86,298.08,288.98,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.86,0.97,0.97,0.0,297.05,410.0,103691.3,0.0,13487.44,1.0,280.18,286.95,301.04,306.67,293.15,293.15,278.15,22019.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20610.92,0.0,1838.77,2275.33,0.0,3187.75,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,298.31,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,288.93,1.0,1.0,2.66,290.93,291.15,302.98,298.01,299.91,298.07,288.93,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.95,0.95,0.0,297.04,410.0,103435.25,0.0,13487.44,1.0,280.14,286.89,301.01,306.63,293.15,293.15,278.15,22501.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20572.89,0.0,1840.77,2275.33,0.0,3191.28,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,298.31,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,288.9,1.0,1.0,2.66,290.9,291.15,303.15,297.99,299.96,298.07,288.9,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.94,0.94,0.0,297.04,410.0,103202.81,0.0,13487.44,1.0,280.1,286.85,300.99,306.59,293.15,293.15,278.15,23093.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20537.43,0.0,1843.24,2275.33,0.0,3194.0,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,298.31,297.15,293.15,0.0,0.0,288.86,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,288.86,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,288.86,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,288.86,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,288.86,1.0,1.0,2.66,290.86,291.15,303.32,297.97,300.0,298.06,288.86,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.92,0.92,0.0,297.03,410.0,102976.95,0.0,13487.44,1.0,280.06,286.81,300.97,306.56,293.15,293.15,278.15,23821.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20502.97,0.0,1846.27,2275.33,0.0,3197.5,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,298.3,297.15,293.15,0.0,0.0,288.83,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,288.83,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,288.83,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,288.83,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,288.83,1.0,1.0,2.66,290.83,291.15,303.48,297.94,300.05,298.05,288.83,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.9,0.9,0.0,297.03,410.0,102754.85,0.0,13487.44,1.0,280.01,286.76,300.94,306.52,293.15,293.15,278.15,24723.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20467.14,0.0,1850.04,2275.33,0.0,3202.39,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,298.29,297.15,293.15,0.0,0.0,288.87,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,288.87,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,288.87,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,288.87,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,288.87,1.0,1.0,2.66,290.87,291.15,303.65,297.91,300.1,298.04,288.87,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.89,0.89,0.0,297.02,410.0,101405.29,0.0,13487.45,1.0,280.14,286.81,300.9,306.33,293.15,293.15,278.75,25529.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19323.79,0.0,1853.4,2275.33,0.0,3181.76,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,298.33,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,289.13,1.0,1.0,2.66,291.13,291.15,303.82,297.89,300.17,298.07,289.13,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.91,0.91,0.0,297.02,410.0,97430.19,0.0,13487.46,1.0,280.72,287.11,300.87,306.07,293.15,293.15,279.35,24513.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18182.53,0.0,1849.16,2275.33,0.0,3084.35,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,298.34,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,289.04,1.0,1.0,2.66,291.04,291.15,303.98,297.86,300.23,298.08,289.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.79,0.89,0.89,0.0,297.01,410.0,98757.58,0.0,13487.48,1.0,280.5,287.01,300.88,306.24,293.15,293.15,279.05,24996.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18870.98,0.0,1851.17,2275.33,0.0,3119.9,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,298.35,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,289.25,1.0,1.0,2.66,291.25,291.15,304.15,297.84,300.29,298.09,289.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.91,0.91,0.0,296.99,410.0,95433.3,0.0,13487.54,1.0,280.99,287.25,300.83,305.91,293.15,293.15,279.65,24169.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17592.65,0.0,1847.72,2275.33,0.0,3047.86,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,298.34,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,289.1,1.0,1.0,2.66,291.1,291.15,304.32,297.83,300.34,298.08,289.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.9,0.9,0.0,296.98,410.0,97412.83,0.0,13487.56,1.0,280.68,287.07,300.82,306.0,293.15,293.15,279.35,25090.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17997.07,0.0,1851.57,2275.33,0.0,3110.63,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,298.35,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,289.15,1.0,1.0,2.66,291.15,291.15,304.48,297.83,300.4,298.09,289.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.98,410.0,97075.02,0.0,13487.58,1.0,280.73,287.11,300.84,306.07,293.15,293.15,279.35,24656.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18161.21,0.0,1849.76,2275.33,0.0,3092.72,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,298.34,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,289.23,1.0,1.0,2.66,291.23,291.15,304.65,297.84,300.45,298.08,289.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.77,0.91,0.91,0.0,296.95,410.0,95588.64,0.0,13487.7,1.0,280.95,287.21,300.81,305.86,293.15,293.15,279.65,24488.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17458.05,0.0,1849.05,2275.33,0.0,3056.95,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,298.33,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,289.04,1.0,1.0,2.66,291.04,291.15,304.82,297.86,300.5,298.08,289.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.93,410.0,98888.2,0.0,13487.79,1.0,280.46,286.97,300.88,306.22,293.15,293.15,279.05,25318.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18745.98,0.0,1852.52,2275.33,0.0,3125.35,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,298.32,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.13,1.0,1.0,2.66,291.13,291.15,304.98,297.9,300.55,298.07,289.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.91,410.0,97486.51,0.0,13487.83,1.0,280.68,287.07,300.88,306.06,293.15,293.15,279.35,25102.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18055.02,0.0,1851.61,2275.33,0.0,3081.12,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,298.33,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,289.19,1.0,1.0,2.66,291.19,291.15,305.15,297.96,300.62,298.09,289.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,0.91,0.91,0.0,296.91,410.0,97384.36,0.0,13487.85,1.0,280.74,287.13,300.97,306.21,293.15,293.15,279.35,24485.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18311.2,0.0,1849.04,2275.33,0.0,3048.2,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,298.32,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.12,1.0,1.0,2.66,291.11,291.15,305.31,298.02,300.67,298.08,289.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,0.9,0.9,0.0,296.91,410.0,99104.76,0.0,13487.85,1.0,280.5,287.03,301.03,306.41,293.15,293.15,279.05,24809.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19059.8,0.0,1850.39,2275.33,0.0,3063.62,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,298.31,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.11,1.0,1.0,2.66,291.11,291.15,305.44,298.08,300.71,298.07,289.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.91,410.0,99512.94,0.0,13487.83,1.0,280.47,287.01,301.09,306.46,293.15,293.15,279.05,24977.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19031.58,0.0,1851.09,2275.33,0.0,3062.34,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,298.3,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,289.2,1.0,1.0,2.66,291.2,291.15,305.56,298.13,300.75,298.07,289.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0.0,296.92,410.0,98223.38,0.0,13487.78,1.0,280.69,287.12,301.11,306.33,293.15,293.15,279.35,24562.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18362.09,0.0,1849.36,2275.33,0.0,3022.8,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,298.28,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,289.01,1.0,1.0,2.66,291.01,291.15,305.67,298.17,300.78,298.06,289.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.95,410.0,101546.73,0.0,13487.66,1.0,280.2,286.88,301.18,306.69,293.15,293.15,278.75,25500.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19768.7,0.0,1853.28,2275.33,0.0,3084.08,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,298.29,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,289.17,1.0,1.0,2.66,291.17,291.15,305.76,298.2,300.81,298.07,289.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.9,0.9,0.0,296.97,410.0,99603.4,0.0,13487.55,1.0,280.51,287.07,301.22,306.63,293.15,293.15,279.05,24560.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19304.52,0.0,1849.35,2275.33,0.0,3018.85,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,298.26,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,289.13,1.0,1.0,2.66,291.13,291.15,305.84,298.23,300.83,298.05,289.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.9,0.9,0.0,296.97,410.0,99965.77,0.0,13487.54,1.0,280.46,287.02,301.22,306.58,293.15,293.15,279.05,24996.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19156.89,0.0,1851.17,2275.33,0.0,3027.93,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,298.26,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,289.06,1.0,1.0,2.66,291.06,291.15,305.91,298.25,300.86,298.06,289.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.89,0.89,0.0,296.99,410.0,101478.12,0.0,13487.48,1.0,280.24,286.93,301.27,306.82,293.15,293.15,278.75,25147.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20006.51,0.0,1851.8,2275.33,0.0,3052.8,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,298.25,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,289.27,1.0,1.0,2.66,291.27,291.15,305.96,298.26,300.88,298.06,289.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.91,0.91,0.0,296.99,410.0,98265.22,0.0,13487.45,1.0,280.73,287.18,301.24,306.5,293.15,293.15,279.35,24281.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18617.72,0.0,1848.19,2275.33,0.0,2977.35,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,298.23,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,289.12,1.0,1.0,2.66,291.12,291.15,306.02,298.26,300.88,298.04,289.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.0,410.0,100291.79,0.0,13487.44,1.0,280.42,287.0,301.25,306.61,293.15,293.15,279.05,25173.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19097.72,0.0,1851.91,2275.33,0.0,3034.49,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,298.23,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,289.16,1.0,1.0,2.66,291.16,291.15,306.06,298.26,300.9,298.05,289.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.0,410.0,99954.84,0.0,13487.43,1.0,280.47,287.04,301.27,306.69,293.15,293.15,279.05,24727.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19267.5,0.0,1850.05,2275.33,0.0,3022.58,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,298.21,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,289.23,1.0,1.0,2.66,291.24,291.15,306.11,298.25,300.91,298.04,289.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,297.0,410.0,98449.86,0.0,13487.43,1.0,280.69,287.14,301.22,306.45,293.15,293.15,279.35,24573.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18479.22,0.0,1849.41,2275.33,0.0,2995.21,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,298.18,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,289.03,1.0,0.99,2.66,291.03,291.15,306.15,298.23,300.92,298.03,289.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,297.0,410.0,101562.88,0.0,13487.43,1.0,280.2,286.89,301.25,306.77,293.15,293.15,278.75,25508.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19828.93,0.0,1853.31,2275.33,0.0,3073.77,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,298.18,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,289.16,1.0,0.99,2.66,291.16,291.15,306.18,298.19,300.93,298.03,289.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.0,410.0,99420.99,0.0,13487.43,1.0,280.51,287.06,301.21,306.62,293.15,293.15,279.05,24647.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19268.87,0.0,1849.71,2275.33,0.0,3028.98,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,298.16,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,289.12,1.0,0.98,2.66,291.12,291.15,306.2,298.14,300.93,298.03,289.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.99,410.0,99514.84,0.0,13487.43,1.0,280.47,287.01,301.16,306.55,293.15,293.15,279.05,24872.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19093.74,0.0,1850.65,2275.33,0.0,3059.0,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,298.14,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,289.19,1.0,0.97,2.66,291.19,291.15,306.2,298.08,300.93,298.02,289.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.99,410.0,97948.91,0.0,13487.44,1.0,280.69,287.1,301.06,306.29,293.15,293.15,279.35,24635.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18281.35,0.0,1849.67,2275.33,0.0,3050.14,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,298.12,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,289.19,1.0,0.96,2.66,291.19,291.15,306.19,298.0,300.92,298.01,289.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.99,410.0,97459.95,0.0,13487.47,1.0,280.72,287.12,300.99,306.21,293.15,293.15,279.35,24523.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18282.26,0.0,1849.2,2275.33,0.0,3058.79,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,298.09,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,289.08,1.0,0.95,2.66,291.08,291.15,306.17,297.91,300.9,298.0,289.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.98,410.0,98511.27,0.0,13487.49,1.0,280.5,286.99,300.93,306.3,293.15,293.15,279.05,25033.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18872.27,0.0,1851.33,2275.33,0.0,3109.21,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,298.08,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,289.25,1.0,0.94,2.66,291.25,291.15,306.15,297.83,300.89,298.0,289.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.98,410.0,95175.88,0.0,13487.52,1.0,280.99,287.23,300.81,305.89,293.15,293.15,279.65,24303.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17540.91,0.0,1848.28,2275.33,0.0,3057.76,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,298.06,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,289.14,1.0,0.93,2.66,291.14,291.15,306.13,297.74,300.88,297.99,289.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.95,410.0,96292.2,0.0,13487.61,1.0,280.76,287.1,300.76,305.99,293.15,293.15,279.35,24609.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18106.35,0.0,1849.56,2275.33,0.0,3112.83,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,298.03,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,289.09,1.0,0.91,2.66,291.09,291.15,306.11,297.65,300.87,297.98,289.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.94,410.0,96240.31,0.0,13487.65,1.0,280.72,287.05,300.67,305.87,293.15,293.15,279.35,24972.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17890.32,0.0,1851.07,2275.33,0.0,3146.47,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,298.01,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,289.15,1.0,0.89,2.66,291.15,291.15,306.1,297.58,300.86,297.97,289.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.95,410.0,94601.41,0.0,13487.63,1.0,280.94,287.14,300.56,305.58,293.15,293.15,279.65,24856.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17135.34,0.0,1850.59,2275.33,0.0,3134.3,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,297.99,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,289.15,1.0,0.87,2.66,291.15,291.15,306.1,297.51,300.85,297.96,289.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.92,410.0,94116.12,0.0,13487.75,1.0,280.97,287.16,300.5,305.52,293.15,293.15,279.65,24831.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17147.05,0.0,1850.48,2275.33,0.0,3134.31,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,297.98,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,289.06,1.0,0.85,2.66,291.06,291.15,306.12,297.46,300.86,297.96,289.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.9,410.0,95334.5,0.0,13487.85,1.0,280.75,287.04,300.49,305.67,293.15,293.15,279.35,25089.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17751.66,0.0,1851.56,2275.33,0.0,3178.12,1.0,1.0,0.0,3.0,1.0,0.0
