time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18619200.0,297.96,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,289.24,1.0,0.83,2.66,291.24,291.15,306.15,297.43,300.86,297.95,289.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.91,0.91,0.0,296.89,410.0,92152.53,0.0,13487.9,1.0,281.25,287.29,300.41,305.3,293.15,293.15,279.95,24344.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16587.8,0.0,1848.45,2275.33,0.0,3101.57,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,297.94,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,289.16,1.0,0.81,2.66,291.16,291.15,306.2,297.43,300.88,297.94,289.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.89,410.0,93523.91,0.0,13487.91,1.0,281.03,287.18,300.44,305.49,293.15,293.15,279.65,24529.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17204.26,0.0,1849.23,2275.33,0.0,3127.78,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,297.91,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,289.13,1.0,0.78,2.66,291.13,291.15,306.28,297.48,300.89,297.92,289.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.89,410.0,93890.07,0.0,13487.9,1.0,280.97,287.14,300.46,305.45,293.15,293.15,279.65,24973.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17077.19,0.0,1851.08,2275.33,0.0,3122.53,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,297.9,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,289.07,1.0,0.75,2.66,291.07,291.15,306.38,297.56,300.92,297.92,289.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.89,410.0,95504.8,0.0,13487.89,1.0,280.76,287.05,300.58,305.76,293.15,293.15,279.35,25048.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17842.84,0.0,1851.39,2275.33,0.0,3128.18,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,297.88,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,289.07,1.0,0.72,2.66,291.07,291.15,306.48,297.67,300.95,297.91,289.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,96015.63,0.0,13487.88,1.0,280.72,287.04,300.67,305.83,293.15,293.15,279.35,25288.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17846.2,0.0,1852.39,2275.33,0.0,3105.98,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,297.87,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,289.19,1.0,0.68,2.66,291.19,291.15,306.6,297.8,300.99,297.91,289.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.9,410.0,95039.53,0.0,13487.87,1.0,280.95,287.17,300.77,305.79,293.15,293.15,279.65,24811.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17344.98,0.0,1850.4,2275.33,0.0,3040.36,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,297.87,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,289.26,1.0,0.65,2.66,291.26,291.15,306.71,297.93,301.04,297.92,289.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.9,410.0,95266.16,0.0,13487.85,1.0,280.99,287.24,300.91,305.97,293.15,293.15,279.65,24280.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17622.59,0.0,1848.19,2275.33,0.0,2991.97,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,297.84,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,289.15,1.0,0.62,2.66,291.15,291.15,306.82,298.07,301.07,297.9,289.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.9,410.0,97600.56,0.0,13487.84,1.0,280.68,287.08,301.05,306.23,293.15,293.15,279.35,24920.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18201.12,0.0,1850.86,2275.33,0.0,3014.5,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,297.83,297.15,293.15,0.0,0.0,289.21,1.0,1.0,0.54,298.4,297.15,293.15,0.0,0.0,289.21,1.0,1.0,0.57,297.64,297.15,293.15,0.0,0.0,289.21,1.0,1.0,0.42,297.55,297.15,293.15,0.0,0.0,289.21,1.0,1.0,0.57,296.95,297.15,293.15,0.0,0.0,289.21,0.99,0.58,2.63,291.21,291.15,306.93,298.2,301.11,297.9,289.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.67,0.74,0.91,0.91,0.0,298.95,410.0,97737.27,0.0,13481.17,1.0,280.73,287.14,301.18,306.4,293.15,293.15,279.35,24505.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18475.05,0.0,1849.12,2275.33,0.0,2968.9,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,297.79,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.57,298.37,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.44,297.52,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.6,296.98,297.15,293.15,0.0,0.0,289.15,0.96,0.55,2.5,291.15,291.15,307.02,298.31,301.13,297.87,289.15,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.9,0.9,0.0,307.47,410.0,99293.57,0.0,13440.24,1.0,280.51,287.05,301.32,306.72,293.15,293.15,279.05,24647.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19337.93,0.0,1849.72,2275.33,0.0,2969.65,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,297.75,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.59,298.36,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.63,297.61,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.46,297.49,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.63,297.02,297.15,293.15,0.0,0.0,289.14,0.93,0.53,2.39,291.14,291.15,307.09,298.4,301.14,297.85,289.14,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.0,3.65,0.74,0.9,0.9,0.0,314.41,410.0,99691.3,0.0,13408.51,1.0,280.47,287.02,301.41,306.8,293.15,293.15,279.05,24722.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19336.32,0.0,1850.03,2275.33,0.0,2961.69,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,297.71,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.61,298.34,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.65,297.59,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.48,297.45,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.65,297.04,297.15,293.15,0.0,0.0,289.22,0.91,0.51,2.3,291.22,291.15,307.13,298.45,301.14,297.83,289.23,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.0,3.63,0.74,0.91,0.91,0.0,320.59,410.0,98348.57,0.0,13379.94,1.0,280.69,287.13,301.42,306.64,293.15,293.15,279.35,24560.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18621.25,0.0,1849.35,2275.33,0.0,2919.65,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,297.68,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.63,298.33,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.66,297.58,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.49,297.43,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.66,297.06,297.15,293.15,0.0,0.0,289.03,0.89,0.49,2.24,291.03,291.15,307.15,298.46,301.14,297.81,289.02,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.74,0.89,0.89,0.0,325.04,410.0,101283.8,0.0,13359.2,1.0,280.21,286.88,301.48,307.0,293.15,293.15,278.75,25433.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20030.72,0.0,1853.0,2275.33,0.0,2994.14,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,297.69,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.64,298.35,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.67,297.61,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.5,297.44,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,289.16,0.88,0.49,2.2,291.16,291.15,307.15,298.42,301.16,297.83,289.16,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.74,0.9,0.9,0.0,327.9,410.0,99355.55,0.0,13345.8,1.0,280.51,287.05,301.44,306.86,293.15,293.15,279.05,24636.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19449.35,0.0,1849.67,2275.33,0.0,2958.17,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,297.68,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.64,298.35,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.68,297.62,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.5,297.43,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,289.11,0.88,0.48,2.17,291.11,291.15,307.15,298.34,301.16,297.83,289.11,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,329.53,410.0,99393.91,0.0,13338.13,1.0,280.47,287.01,301.36,306.76,293.15,293.15,279.05,24906.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19238.68,0.0,1850.8,2275.33,0.0,2998.41,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,297.66,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.65,298.35,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.68,297.63,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.5,297.42,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,289.17,0.87,0.48,2.15,291.17,291.15,307.15,298.23,301.16,297.82,289.17,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,330.97,410.0,97720.86,0.0,13331.33,1.0,280.69,287.09,301.22,306.44,293.15,293.15,279.35,24757.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18361.14,0.0,1850.18,2275.33,0.0,3003.42,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,297.64,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.65,298.34,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.69,297.63,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.51,297.41,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,289.15,0.87,0.47,2.13,291.15,291.15,307.15,298.09,301.16,297.82,289.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.9,0.9,0.0,332.39,410.0,97069.28,0.0,13324.64,1.0,280.72,287.09,301.09,306.3,293.15,293.15,279.35,24786.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18289.41,0.0,1850.3,2275.33,0.0,3028.28,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,297.62,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.66,298.33,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.69,297.64,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.51,297.4,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,289.2,0.86,0.47,2.11,291.2,291.15,307.15,297.95,301.16,297.81,289.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,0.9,0.9,0.0,333.88,410.0,95143.23,0.0,13317.55,1.0,280.95,287.18,300.93,305.98,293.15,293.15,279.65,24786.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17467.88,0.0,1850.3,2275.33,0.0,3035.03,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,297.62,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.66,298.34,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.69,297.65,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.51,297.4,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.19,0.86,0.46,2.1,291.19,291.15,307.15,297.79,301.16,297.82,289.19,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.75,0.9,0.9,0.0,334.7,410.0,94468.27,0.0,13313.67,1.0,280.98,287.19,300.79,305.84,293.15,293.15,279.65,24721.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17404.04,0.0,1850.02,2275.33,0.0,3066.62,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,297.6,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.66,298.33,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.7,297.66,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.51,297.39,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,289.23,0.86,0.46,2.09,291.24,291.15,307.15,297.64,301.16,297.81,289.24,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.75,0.91,0.91,0.0,335.65,410.0,92552.05,0.0,13309.15,1.0,281.21,287.27,300.62,305.51,293.15,293.15,279.95,24640.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16644.46,0.0,1849.69,2275.33,0.0,3071.45,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,297.6,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.66,298.34,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.7,297.68,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.52,297.39,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,289.22,0.86,0.46,2.08,291.22,291.15,307.15,297.49,301.17,297.82,289.22,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,336.06,410.0,91929.76,0.0,13307.23,1.0,281.25,287.28,300.48,305.39,293.15,293.15,279.95,24472.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16603.95,0.0,1848.98,2275.33,0.0,3096.85,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,297.58,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.66,298.33,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.7,297.69,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.52,297.38,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,289.1,0.85,0.46,2.07,291.1,291.15,307.15,297.37,301.17,297.81,289.1,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.89,0.89,0.0,336.71,410.0,92883.71,0.0,13304.12,1.0,281.02,287.14,300.39,305.42,293.15,293.15,279.65,24958.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17063.37,0.0,1851.01,2275.33,0.0,3156.11,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,297.58,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.67,298.33,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.7,297.71,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.52,297.38,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,289.28,0.85,0.46,2.06,291.28,291.15,307.15,297.27,301.17,297.81,289.28,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,337.53,410.0,89543.7,0.0,13300.19,1.0,281.51,287.38,300.25,305.0,293.15,293.15,280.25,24194.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15926.45,0.0,1847.82,2275.33,0.0,3094.12,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,297.54,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.67,298.31,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.7,297.7,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.52,297.36,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.1,0.85,0.45,2.05,291.11,291.15,307.15,297.2,301.16,297.79,289.11,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.59,0.75,0.89,0.89,0.0,338.31,410.0,91196.73,0.0,13296.46,1.0,281.19,287.17,300.19,305.01,293.15,293.15,279.95,25212.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16168.27,0.0,1852.07,2275.33,0.0,3169.05,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,297.54,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.67,298.31,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.71,297.72,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.52,297.36,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,289.14,0.85,0.45,2.04,291.13,291.15,307.15,297.19,301.16,297.8,289.13,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,339.09,410.0,90814.09,0.0,13292.77,1.0,281.25,287.22,300.2,305.06,293.15,293.15,279.95,24858.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16300.38,0.0,1850.6,2275.33,0.0,3146.06,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,297.52,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.67,298.3,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.71,297.73,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.52,297.35,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,289.05,0.84,0.45,2.03,291.05,291.15,307.15,297.22,301.16,297.79,289.04,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,339.69,410.0,92303.2,0.0,13289.87,1.0,281.01,287.1,300.24,305.24,293.15,293.15,279.65,25160.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16878.88,0.0,1851.86,2275.33,0.0,3166.76,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,297.52,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.68,298.29,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.71,297.74,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.53,297.35,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,289.26,0.84,0.45,2.02,291.26,291.15,307.15,297.29,301.16,297.79,289.26,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,340.91,410.0,89414.36,0.0,13284.01,1.0,281.51,287.37,300.26,304.98,293.15,293.15,280.25,24272.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15910.49,0.0,1848.15,2275.33,0.0,3053.91,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,297.49,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.68,298.27,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.53,297.33,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,289.14,0.84,0.44,2.01,291.14,291.15,307.15,297.39,301.15,297.78,289.14,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,341.76,410.0,91566.68,0.0,13279.95,1.0,281.2,287.2,300.37,305.19,293.15,293.15,279.95,25018.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16334.56,0.0,1851.26,2275.33,0.0,3089.59,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,297.48,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.68,298.27,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.72,297.75,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.53,297.32,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,289.2,0.84,0.44,1.99,291.2,291.15,307.15,297.52,301.16,297.78,289.2,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,342.87,410.0,91655.62,0.0,13274.58,1.0,281.24,287.26,300.5,305.35,293.15,293.15,279.95,24669.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16560.66,0.0,1849.81,2275.33,0.0,3036.12,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,297.47,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.68,298.26,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.72,297.77,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.53,297.32,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,289.15,0.83,0.44,1.98,291.15,291.15,307.15,297.66,301.16,297.78,289.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,343.69,410.0,93425.66,0.0,13270.65,1.0,281.03,287.18,300.67,305.7,293.15,293.15,279.65,24731.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17338.91,0.0,1850.07,2275.33,0.0,3029.29,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,297.46,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.69,298.25,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.72,297.78,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.53,297.32,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,289.17,0.83,0.44,1.97,291.17,291.15,307.15,297.81,301.16,297.78,289.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,344.24,410.0,94133.62,0.0,13267.97,1.0,281.0,287.18,300.82,305.86,293.15,293.15,279.65,24625.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17422.81,0.0,1849.63,2275.33,0.0,3005.63,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,297.43,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.69,298.23,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,289.11,0.83,0.43,1.96,291.11,291.15,307.15,297.96,301.15,297.76,289.11,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,345.31,410.0,95969.48,0.0,13262.83,1.0,280.76,287.08,300.97,306.15,293.15,293.15,279.35,24872.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18200.86,0.0,1850.65,2275.33,0.0,2997.83,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,297.41,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.69,298.22,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,289.13,0.83,0.43,1.95,291.13,291.15,307.15,298.1,301.15,297.76,289.13,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.57,0.76,0.9,0.9,0.0,346.29,410.0,96628.61,0.0,13258.08,1.0,280.73,287.08,301.11,306.31,293.15,293.15,279.35,24880.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18281.52,0.0,1850.69,2275.33,0.0,2975.67,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,297.4,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.69,298.21,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,289.08,0.82,0.43,1.94,291.07,291.15,307.15,298.23,301.15,297.75,289.07,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,347.02,410.0,98478.22,0.0,13254.55,1.0,280.5,286.99,301.25,306.62,293.15,293.15,279.05,24962.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19134.99,0.0,1851.03,2275.33,0.0,2978.54,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,297.37,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.7,298.19,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,289.07,0.82,0.42,1.92,291.07,291.15,307.15,298.34,301.14,297.74,289.07,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,348.36,410.0,98984.89,0.0,13248.02,1.0,280.47,286.98,301.35,306.7,293.15,293.15,279.05,25186.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19146.78,0.0,1851.97,2275.33,0.0,2963.13,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,297.35,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.7,298.18,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.74,297.82,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.55,297.25,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,289.18,0.82,0.42,1.9,291.18,291.15,307.15,298.42,301.14,297.74,289.19,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,349.58,410.0,97880.86,0.0,13242.09,1.0,280.69,287.1,301.4,306.61,293.15,293.15,279.35,24779.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18523.89,0.0,1850.27,2275.33,0.0,2919.05,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,297.34,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.7,298.17,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.74,297.84,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.55,297.24,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,289.22,0.81,0.42,1.89,291.22,291.15,307.15,298.46,301.15,297.74,289.23,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.56,0.76,0.91,0.91,0.0,350.54,410.0,97847.17,0.0,13237.42,1.0,280.73,287.15,301.45,306.69,293.15,293.15,279.35,24427.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18700.4,0.0,1848.8,2275.33,0.0,2902.98,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,297.33,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.71,298.16,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.55,297.24,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,289.15,0.81,0.41,1.88,291.15,291.15,307.15,298.47,301.15,297.74,289.14,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,351.38,410.0,99285.0,0.0,13233.34,1.0,280.51,287.05,301.49,306.9,293.15,293.15,279.05,24609.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19478.43,0.0,1849.56,2275.33,0.0,2930.94,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,297.31,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.71,298.14,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.75,297.87,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.55,297.22,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,289.12,0.81,0.41,1.87,291.12,291.15,307.16,298.48,301.15,297.74,289.12,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,352.26,410.0,99676.34,0.0,13229.01,1.0,280.47,287.02,301.5,306.9,293.15,293.15,279.05,24775.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19401.58,0.0,1850.25,2275.33,0.0,2943.62,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,297.27,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.75,297.87,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,289.2,0.8,0.41,1.85,291.2,291.15,307.17,298.48,301.15,297.73,289.21,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,353.93,410.0,98117.56,0.0,13220.88,1.0,280.69,287.12,301.46,306.67,293.15,293.15,279.35,24690.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18603.89,0.0,1849.9,2275.33,0.0,2912.04,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,297.27,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.72,298.11,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.75,297.89,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,289.23,0.8,0.4,1.84,291.23,291.15,307.19,298.48,301.17,297.74,289.23,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.55,0.76,0.91,0.91,0.0,354.9,410.0,97909.59,0.0,13216.12,1.0,280.73,287.16,301.47,306.72,293.15,293.15,279.35,24343.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18737.89,0.0,1848.45,2275.33,0.0,2904.17,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,297.25,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.72,298.1,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.76,297.91,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,289.15,0.8,0.4,1.83,291.15,291.15,307.2,298.47,301.18,297.74,289.15,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,355.75,410.0,99456.99,0.0,13211.91,1.0,280.51,287.06,301.49,306.9,293.15,293.15,279.05,24552.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19508.95,0.0,1849.32,2275.33,0.0,2936.0,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,297.2,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.72,298.06,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.76,297.9,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,289.1,0.79,0.4,1.8,291.1,291.15,307.21,298.46,301.18,297.73,289.1,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.89,0.89,0.0,357.39,410.0,99553.17,0.0,13203.83,1.0,280.46,287.0,301.45,306.81,293.15,293.15,279.05,25110.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19280.71,0.0,1851.65,2275.33,0.0,2950.81,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,297.19,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.73,298.06,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.77,297.93,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,289.2,0.79,0.39,1.79,291.2,291.15,307.22,298.45,301.19,297.75,289.2,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.9,0.9,0.0,358.66,410.0,98027.2,0.0,13197.56,1.0,280.69,287.12,301.44,306.68,293.15,293.15,279.35,24679.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18607.91,0.0,1849.85,2275.33,0.0,2924.49,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,297.18,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.73,298.04,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.77,297.94,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,289.23,0.79,0.39,1.77,291.23,291.15,307.22,298.45,301.2,297.76,289.23,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.91,0.91,0.0,359.76,410.0,97820.41,0.0,13192.17,1.0,280.73,287.15,301.43,306.68,293.15,293.15,279.35,24367.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18698.01,0.0,1848.55,2275.33,0.0,2913.72,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,297.15,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.73,298.03,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.77,297.96,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.57,297.11,297.15,293.15,0.0,0.0,289.14,1.0,0.99,0.77,297.13,297.15,293.15,0.0,0.0,289.14,0.78,0.39,1.76,291.14,291.15,307.22,298.44,301.21,297.77,289.14,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,360.9,410.0,99277.95,0.0,13186.5,1.0,280.51,287.05,301.46,306.87,293.15,293.15,279.05,24596.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19448.29,0.0,1849.5,2275.33,0.0,2943.74,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,297.12,297.15,293.15,0.0,0.0,289.11,1.0,0.99,0.74,298.0,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.78,297.96,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,289.11,1.0,0.98,0.78,297.13,297.15,293.15,0.0,0.0,289.11,0.78,0.38,1.74,291.11,291.15,307.21,298.44,301.2,297.76,289.11,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,362.18,410.0,99502.15,0.0,13180.16,1.0,280.47,287.01,301.45,306.85,293.15,293.15,279.05,24817.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19330.38,0.0,1850.42,2275.33,0.0,2956.15,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,297.08,297.15,293.15,0.0,0.0,289.03,1.0,0.98,0.74,297.98,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.78,297.97,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.58,297.07,297.15,293.15,0.0,0.0,289.03,1.0,0.97,0.78,297.13,297.15,293.15,0.0,0.0,289.03,0.78,0.38,1.73,291.03,291.15,307.18,298.45,301.19,297.75,289.02,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.53,0.77,0.89,0.89,0.0,363.42,410.0,100859.13,0.0,13174.0,1.0,280.26,286.91,301.47,307.0,293.15,293.15,278.75,25166.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20127.24,0.0,1851.88,2275.33,0.0,2981.43,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,297.05,297.15,293.15,0.0,0.0,289.22,1.0,0.97,0.74,297.96,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.78,297.98,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.58,297.05,297.15,293.15,0.0,0.0,289.22,1.0,0.95,0.78,297.13,297.15,293.15,0.0,0.0,289.22,0.77,0.37,1.71,291.22,291.15,307.15,298.46,301.17,297.75,289.22,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.77,0.91,0.91,0.0,365.17,410.0,97816.35,0.0,13165.29,1.0,280.73,287.15,301.44,306.67,293.15,293.15,279.35,24457.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18692.07,0.0,1848.92,2275.33,0.0,2903.65,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,297.03,297.15,293.15,0.0,0.0,289.14,1.0,0.94,0.75,297.95,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.79,297.99,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.58,297.04,297.15,293.15,0.0,0.0,289.14,1.0,0.93,0.79,297.14,297.15,293.15,0.0,0.0,289.14,0.77,0.37,1.7,291.14,291.15,307.1,298.47,301.16,297.75,289.14,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.9,0.9,0.0,366.12,410.0,99282.17,0.0,13160.55,1.0,280.51,287.05,301.49,306.89,293.15,293.15,279.05,24679.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19475.59,0.0,1849.85,2275.33,0.0,2932.48,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,297.0,297.15,293.15,0.0,0.0,289.11,1.0,0.92,0.75,297.93,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.79,298.0,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.58,297.02,297.15,293.15,0.0,0.0,289.11,1.0,0.91,0.79,297.13,297.15,293.15,0.0,0.0,289.11,0.77,0.37,1.68,291.11,291.15,307.04,298.47,301.13,297.74,289.11,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.52,0.77,0.9,0.9,0.0,367.03,410.0,99539.82,0.0,13155.98,1.0,280.47,287.02,301.48,306.88,293.15,293.15,279.05,24905.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19371.57,0.0,1850.79,2275.33,0.0,2946.47,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,296.98,297.15,293.15,0.0,0.0,289.19,1.0,0.89,0.75,297.91,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.79,298.01,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.58,297.0,297.15,293.15,0.0,0.0,289.19,1.0,0.88,0.79,297.13,297.15,293.15,0.0,0.0,289.19,0.76,0.37,1.67,291.19,291.15,306.97,298.46,301.11,297.74,289.19,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.91,0.91,0.0,368.05,410.0,98083.37,0.0,13150.91,1.0,280.69,287.12,301.45,306.68,293.15,293.15,279.35,24603.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18603.64,0.0,1849.53,2275.33,0.0,2921.69,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,296.95,297.15,293.15,0.0,0.0,289.21,1.0,0.86,0.75,297.89,297.15,293.15,0.0,0.0,289.21,1.0,1.0,0.79,298.01,297.15,293.15,0.0,0.0,289.21,1.0,1.0,0.59,296.99,297.15,293.15,0.0,0.0,289.21,1.0,0.85,0.79,297.13,297.15,293.15,0.0,0.0,289.21,0.76,0.36,1.66,291.21,291.15,306.89,298.45,301.08,297.74,289.21,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.91,0.91,0.0,369.12,410.0,97781.24,0.0,13145.51,1.0,280.73,287.15,301.44,306.68,293.15,293.15,279.35,24373.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18687.46,0.0,1848.57,2275.33,0.0,2913.85,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,296.94,297.15,293.15,0.0,0.0,289.1,0.99,0.82,0.74,297.86,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.81,298.0,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.6,296.98,297.15,293.15,0.0,0.0,289.1,0.99,0.82,0.78,297.13,297.15,293.15,0.0,0.0,289.1,0.75,0.36,1.65,291.1,291.15,306.8,298.43,301.04,297.72,289.1,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.9,0.9,0.0,375.43,410.0,99030.73,0.0,13113.65,1.0,280.51,287.03,301.44,306.84,293.15,293.15,279.05,24764.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19393.72,0.0,1850.2,2275.33,0.0,2947.26,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,296.98,297.15,293.15,0.0,0.0,289.04,0.97,0.79,0.71,297.79,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.84,297.95,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.62,297.0,297.15,293.15,0.0,0.0,289.04,0.97,0.8,0.76,297.13,297.15,293.15,0.0,0.0,289.04,0.74,0.36,1.63,291.04,291.15,306.71,298.4,300.99,297.68,289.04,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.89,0.89,0.0,385.58,410.0,98938.88,0.0,13061.81,1.0,280.47,286.98,301.41,306.78,293.15,293.15,279.05,25304.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19198.16,0.0,1852.46,2275.33,0.0,2962.36,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,297.04,297.15,293.15,0.0,0.0,289.17,0.95,0.77,0.69,297.76,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.86,297.94,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.63,297.05,297.15,293.15,0.0,0.0,289.17,0.96,0.78,0.74,297.14,297.15,293.15,0.0,0.0,289.17,0.74,0.35,1.62,291.17,291.15,306.62,298.37,300.95,297.67,289.17,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.9,0.9,0.0,393.04,410.0,96727.69,0.0,13023.26,1.0,280.78,287.14,301.39,306.65,293.15,293.15,279.35,24481.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18667.26,0.0,1849.02,2275.33,0.0,2910.26,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,297.04,297.15,293.15,0.0,0.0,289.1,0.94,0.75,0.68,297.7,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.88,297.9,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.65,297.05,297.15,293.15,0.0,0.0,289.1,0.94,0.76,0.72,297.13,297.15,293.15,0.0,0.0,289.1,0.73,0.35,1.6,291.1,291.15,306.52,298.34,300.9,297.63,289.1,1.0,1.0,0.42,0.42,0.58,0.42,5.44,1.99,3.45,0.77,0.89,0.89,0.0,400.26,410.0,96755.65,0.0,12985.5,1.0,280.72,287.08,301.33,306.52,293.15,293.15,279.35,25149.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18413.07,0.0,1851.81,2275.33,0.0,2930.55,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,297.08,297.15,293.15,0.0,0.0,289.18,0.92,0.74,0.67,297.67,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.89,297.89,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,289.18,0.93,0.75,0.71,297.14,297.15,293.15,0.0,0.0,289.18,0.72,0.35,1.59,291.18,291.15,306.42,298.31,300.86,297.62,289.18,1.0,1.0,0.42,0.42,0.58,0.42,5.43,1.99,3.44,0.77,0.9,0.9,0.0,405.37,410.0,95075.45,0.0,12958.52,1.0,280.95,287.18,301.3,306.36,293.15,293.15,279.65,24826.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17726.25,0.0,1850.46,2275.33,0.0,2905.03,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,297.09,297.15,293.15,0.0,0.0,289.19,0.92,0.73,0.66,297.64,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.9,297.88,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,289.19,0.92,0.74,0.7,297.14,297.15,293.15,0.0,0.0,289.19,0.72,0.34,1.58,291.19,291.15,306.33,298.28,300.82,297.6,289.19,1.0,1.0,0.42,0.42,0.58,0.42,5.42,1.99,3.43,0.77,0.9,0.9,0.0,409.75,410.0,94671.88,0.0,12935.23,1.0,280.99,287.21,301.27,306.33,293.15,293.15,279.65,24674.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17778.79,0.0,1849.83,2275.33,0.0,2897.74,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,297.1,297.15,293.15,0.0,0.0,289.26,0.91,0.72,0.65,297.62,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.9,297.87,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,289.26,0.92,0.73,0.69,297.14,297.15,293.15,0.0,0.0,289.26,0.72,0.34,1.57,291.26,291.15,306.24,298.25,300.79,297.59,289.26,1.0,1.0,0.42,0.42,0.58,0.42,5.39,1.99,3.41,0.78,0.91,0.91,0.0,410.1,410.0,92927.96,0.0,12794.67,1.0,281.22,287.3,301.22,306.14,293.15,293.15,279.95,24460.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17106.36,0.0,1848.93,2275.33,0.0,2867.12,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,297.1,297.15,293.15,0.0,0.0,289.03,0.91,0.71,0.64,297.59,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.91,297.85,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,289.03,0.91,0.72,0.69,297.14,297.15,293.15,0.0,0.0,289.03,0.72,0.34,1.56,291.03,291.15,306.15,298.23,300.75,297.57,289.03,1.0,0.99,0.42,0.42,0.58,0.42,5.38,1.99,3.39,0.78,0.89,0.89,0.0,410.17,410.0,95968.96,0.0,12703.68,1.0,280.73,287.05,301.25,306.45,293.15,293.15,279.35,25416.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18273.08,0.0,1852.93,2275.33,0.0,2950.55,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,297.11,297.15,293.15,0.0,0.0,289.16,0.9,0.7,0.63,297.58,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.91,297.85,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,289.16,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,289.17,0.71,0.34,1.55,291.16,291.15,306.07,298.21,300.73,297.57,289.16,1.0,0.99,0.42,0.42,0.58,0.42,5.35,1.98,3.37,0.78,0.9,0.9,0.0,410.08,410.0,93793.82,0.0,12566.17,1.0,281.04,287.21,301.22,306.31,293.15,293.15,279.65,24588.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17799.25,0.0,1849.47,2275.33,0.0,2890.71,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,297.11,297.15,293.15,0.0,0.0,289.12,0.9,0.69,0.63,297.55,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,289.12,0.9,0.71,0.68,297.13,297.15,293.15,0.0,0.0,289.12,0.71,0.33,1.54,291.12,291.15,305.98,298.19,300.69,297.55,289.11,1.0,0.99,0.42,0.42,0.58,0.42,5.33,1.98,3.35,0.78,0.9,0.9,0.0,410.15,410.0,93872.2,0.0,12446.29,1.0,281.0,287.17,301.2,306.27,293.15,293.15,279.65,24872.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17655.15,0.0,1850.66,2275.33,0.0,2909.89,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,297.1,297.15,293.15,0.0,0.0,289.17,0.89,0.69,0.62,297.52,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,289.17,0.9,0.7,0.67,297.13,297.15,293.15,0.0,0.0,289.17,0.71,0.33,1.52,291.17,291.15,305.9,298.16,300.66,297.52,289.18,1.0,0.98,0.42,0.42,0.58,0.42,5.3,1.98,3.33,0.79,0.9,0.9,0.0,410.18,410.0,92216.66,0.0,12288.41,1.0,281.22,287.26,301.15,306.05,293.15,293.15,279.95,24691.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16948.6,0.0,1849.9,2275.33,0.0,2881.81,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,297.1,297.15,293.15,0.0,0.0,289.17,0.89,0.68,0.61,297.49,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.92,297.79,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,289.17,0.9,0.7,0.67,297.12,297.15,293.15,0.0,0.0,289.17,0.7,0.33,1.5,291.17,291.15,305.82,298.14,300.62,297.5,289.17,1.0,0.98,0.42,0.42,0.58,0.42,5.27,1.97,3.3,0.79,0.9,0.9,0.0,410.18,410.0,91690.89,0.0,12104.83,1.0,281.25,287.27,301.13,306.02,293.15,293.15,279.95,24634.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16986.4,0.0,1849.66,2275.33,0.0,2868.05,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,297.1,297.15,293.15,0.0,0.0,289.24,0.88,0.67,0.61,297.46,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.93,297.77,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,289.24,0.89,0.69,0.66,297.12,297.15,293.15,0.0,0.0,289.23,0.7,0.32,1.48,291.24,291.15,305.73,298.12,300.59,297.49,289.24,1.0,0.98,0.43,0.43,0.57,0.43,5.23,1.97,3.27,0.79,0.91,0.91,0.0,410.16,410.0,89885.68,0.0,11904.21,1.0,281.48,287.37,301.09,305.84,293.15,293.15,280.25,24514.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16354.23,0.0,1849.16,2275.33,0.0,2831.81,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,297.09,297.15,293.15,0.0,0.0,289.0,0.88,0.66,0.6,297.42,297.15,293.15,0.0,0.0,288.99,1.0,1.0,0.93,297.74,297.15,293.15,0.0,0.0,288.99,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,289.0,0.89,0.68,0.65,297.12,297.15,293.15,0.0,0.0,289.0,0.69,0.32,1.46,291.0,291.15,305.65,298.1,300.56,297.46,288.99,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.96,3.24,0.8,0.88,0.88,0.0,410.24,410.0,92788.59,0.0,11749.6,1.0,280.99,287.1,301.12,306.14,293.15,293.15,279.65,25630.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17409.46,0.0,1853.82,2275.33,0.0,2917.14,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,297.11,297.15,293.15,0.0,0.0,289.12,0.87,0.65,0.59,297.41,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.94,297.72,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,289.12,0.69,0.31,1.44,291.12,291.15,305.57,298.08,300.54,297.45,289.12,1.0,0.97,0.43,0.43,0.57,0.43,5.17,1.96,3.21,0.8,0.9,0.9,0.0,410.15,410.0,90521.82,0.0,11550.73,1.0,281.3,287.26,301.09,305.99,293.15,293.15,279.95,24920.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16963.74,0.0,1850.86,2275.33,0.0,2851.34,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,297.1,297.15,293.15,0.0,0.0,289.06,0.87,0.64,0.58,297.37,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.94,297.69,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,289.06,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,289.06,0.68,0.31,1.42,291.06,291.15,305.48,298.05,300.5,297.42,289.06,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.96,3.18,0.8,0.89,0.89,0.0,410.2,410.0,90494.95,0.0,11380.12,1.0,281.25,287.21,301.07,305.95,293.15,293.15,279.95,25404.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16804.76,0.0,1852.88,2275.33,0.0,2869.37,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,297.12,297.15,293.15,0.0,0.0,289.2,0.86,0.64,0.58,297.36,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.94,297.69,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.2,0.87,0.66,0.63,297.13,297.15,293.15,0.0,0.0,289.2,0.68,0.3,1.4,291.2,291.15,305.4,298.03,300.48,297.42,289.19,1.0,0.96,0.43,0.43,0.57,0.43,5.11,1.95,3.15,0.81,0.9,0.9,0.0,410.11,410.0,88369.55,0.0,11226.61,1.0,281.57,287.39,301.05,305.83,293.15,293.15,280.25,24470.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16420.49,0.0,1848.98,2275.33,0.0,2806.38,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,297.09,297.15,293.15,0.0,0.0,289.13,0.86,0.63,0.57,297.31,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.95,297.64,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,289.13,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,289.12,0.68,0.3,1.39,291.13,291.15,305.32,298.01,300.44,297.38,289.13,1.0,0.96,0.43,0.43,0.57,0.43,5.08,1.95,3.13,0.81,0.89,0.89,0.0,410.1,410.0,88410.45,0.0,11082.64,1.0,281.51,287.32,300.99,305.7,293.15,293.15,280.25,25105.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16200.63,0.0,1851.63,2275.33,0.0,2827.25,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,297.1,297.15,293.15,0.0,0.0,289.21,0.85,0.62,0.56,297.3,297.15,293.15,0.0,0.0,289.21,1.0,1.0,0.95,297.62,297.15,293.15,0.0,0.0,289.21,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.21,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,289.21,0.68,0.3,1.39,291.21,291.15,305.23,297.98,300.41,297.36,289.22,1.0,0.95,0.43,0.43,0.57,0.43,5.07,1.96,3.11,0.82,0.91,0.91,0.0,410.08,410.0,86836.16,0.0,11010.64,1.0,281.75,287.43,300.97,305.56,293.15,293.15,280.55,24672.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15667.03,0.0,1849.82,2275.33,0.0,2796.53,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,297.1,297.15,293.15,0.0,0.0,289.23,0.85,0.61,0.55,297.27,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.95,297.6,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.23,0.86,0.64,0.61,297.1,297.15,293.15,0.0,0.0,289.23,0.68,0.3,1.39,291.23,291.15,305.15,297.96,300.38,297.34,289.23,1.0,0.95,0.44,0.44,0.56,0.44,5.05,1.96,3.09,0.82,0.91,0.91,0.0,410.08,410.0,86472.36,0.0,10932.65,1.0,281.78,287.46,300.94,305.55,293.15,293.15,280.55,24422.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15730.42,0.0,1848.78,2275.33,0.0,2786.01,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,297.1,297.15,293.15,0.0,0.0,289.12,0.84,0.6,0.55,297.24,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.95,297.56,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,289.12,0.86,0.63,0.61,297.09,297.15,293.15,0.0,0.0,289.12,0.67,0.3,1.39,291.12,291.15,305.02,297.95,300.32,297.32,289.11,1.0,0.95,0.44,0.44,0.56,0.44,5.03,1.96,3.07,0.83,0.9,0.9,0.0,410.09,410.0,87764.37,0.0,10843.41,1.0,281.56,287.34,300.97,305.72,293.15,293.15,280.25,24784.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16277.13,0.0,1850.29,2275.33,0.0,2812.53,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,297.09,297.15,293.15,0.0,0.0,289.07,0.84,0.59,0.54,297.2,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.95,297.52,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,289.07,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,289.07,0.67,0.3,1.39,291.07,291.15,304.8,297.98,300.23,297.28,289.07,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.96,3.05,0.83,0.89,0.89,0.0,410.12,410.0,87968.28,0.0,10740.67,1.0,281.52,287.31,300.99,305.72,293.15,293.15,280.25,25179.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16188.44,0.0,1851.94,2275.33,0.0,2813.48,1.0,1.0,0.0,3.0,1.0,0.0
