time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18641700.0,297.09,297.15,293.15,0.0,0.0,289.15,0.83,0.58,0.53,297.17,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.95,297.48,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,289.15,0.85,0.61,0.59,297.05,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,304.5,298.03,300.11,297.25,289.15,1.0,0.94,0.44,0.44,0.56,0.44,4.99,1.96,3.03,0.84,0.9,0.9,0.0,410.13,410.0,86620.77,0.0,10629.41,1.0,281.74,287.42,301.01,305.59,293.15,293.15,280.55,24996.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15657.04,0.0,1851.17,2275.33,0.0,2763.18,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,297.09,297.15,293.15,0.0,0.0,289.17,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.95,297.44,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,289.17,0.84,0.6,0.58,297.04,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.17,291.15,304.15,298.09,299.97,297.23,289.17,1.0,0.94,0.44,0.44,0.56,0.44,4.97,1.96,3.01,0.84,0.9,0.9,0.0,410.12,410.0,86476.05,0.0,10511.6,1.0,281.78,287.46,301.07,305.67,293.15,293.15,280.55,24853.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15801.38,0.0,1850.57,2275.33,0.0,2729.61,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,297.1,297.15,293.15,0.0,0.0,289.08,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,289.08,0.99,1.0,0.94,297.41,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,289.08,0.84,0.59,0.57,297.03,297.15,293.15,0.0,0.0,289.08,0.67,0.3,1.39,291.08,291.15,303.76,298.15,299.81,297.21,289.08,1.0,0.94,0.44,0.44,0.56,0.44,4.95,1.96,2.99,0.85,0.89,0.89,0.0,410.16,410.0,88090.13,0.0,10412.98,1.0,281.57,287.38,301.18,305.97,293.15,293.15,280.25,24976.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16466.87,0.0,1851.09,2275.33,0.0,2753.56,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,297.1,297.15,293.15,0.0,0.0,289.28,0.82,0.55,0.5,297.11,297.15,293.15,0.0,0.0,289.28,0.99,0.99,0.94,297.38,297.15,293.15,0.0,0.0,289.28,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,289.28,0.83,0.58,0.56,297.01,297.15,293.15,0.0,0.0,289.28,0.67,0.3,1.39,291.28,291.15,303.34,298.21,299.65,297.2,289.28,1.0,0.93,0.44,0.44,0.56,0.44,4.91,1.95,2.96,0.85,0.91,0.91,0.0,410.13,410.0,85026.38,0.0,10241.01,1.0,282.06,287.64,301.18,305.69,293.15,293.15,280.85,24162.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15511.33,0.0,1847.69,2275.33,0.0,2650.72,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,297.07,297.15,293.15,0.0,0.0,289.08,0.81,0.54,0.49,297.07,297.15,293.15,0.0,0.0,289.09,0.99,0.97,0.92,297.31,297.15,293.15,0.0,0.0,289.09,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,289.08,0.83,0.57,0.55,296.99,297.15,293.15,0.0,0.0,289.08,0.67,0.3,1.39,291.08,291.15,302.91,298.25,299.46,297.15,289.09,1.0,0.93,0.45,0.45,0.55,0.45,4.87,1.95,2.92,0.86,0.89,0.89,0.0,410.27,410.0,86885.33,0.0,10051.98,1.0,281.75,287.45,301.23,305.83,293.15,293.15,280.55,25327.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15821.13,0.0,1852.56,2275.33,0.0,2711.99,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,297.09,297.15,293.15,0.0,0.0,289.1,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,289.1,0.98,0.96,0.91,297.28,297.15,293.15,0.0,0.0,289.1,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,289.1,0.82,0.56,0.53,296.97,297.15,293.15,0.0,0.0,289.1,0.67,0.3,1.39,291.1,291.15,302.48,298.27,299.3,297.15,289.1,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.94,2.89,0.86,0.89,0.89,0.0,410.23,410.0,86503.04,0.0,9857.55,1.0,281.8,287.49,301.28,305.94,293.15,293.15,280.55,25087.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15982.94,0.0,1851.55,2275.33,0.0,2686.15,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,297.08,297.15,293.15,0.0,0.0,289.15,0.8,0.52,0.47,297.06,297.15,293.15,0.0,0.0,289.15,0.98,0.94,0.9,297.24,297.15,293.15,0.0,0.0,289.15,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,289.15,0.81,0.54,0.52,296.96,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,302.08,298.28,299.14,297.13,289.15,1.0,0.92,0.45,0.45,0.55,0.45,4.79,1.94,2.85,0.86,0.9,0.9,0.0,410.25,410.0,84958.05,0.0,9651.89,1.0,282.02,287.59,301.26,305.75,293.15,293.15,280.85,24994.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15413.58,0.0,1851.16,2275.33,0.0,2652.41,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,297.08,297.15,293.15,0.0,0.0,289.14,0.79,0.5,0.46,297.05,297.15,293.15,0.0,0.0,289.14,0.97,0.93,0.88,297.2,297.15,293.15,0.0,0.0,289.14,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,289.14,0.8,0.53,0.51,296.94,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,301.71,298.26,298.99,297.11,289.14,1.0,0.91,0.45,0.45,0.55,0.45,4.74,1.93,2.81,0.87,0.9,0.9,0.0,410.24,410.0,84453.6,0.0,9433.24,1.0,282.06,287.61,301.25,305.75,293.15,293.15,280.85,25052.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15463.39,0.0,1851.41,2275.33,0.0,2635.57,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,297.09,297.15,293.15,0.0,0.0,289.21,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,289.21,0.96,0.91,0.87,297.17,297.15,293.15,0.0,0.0,289.21,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,289.21,0.8,0.52,0.5,296.93,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.21,291.15,301.4,298.24,298.87,297.11,289.21,1.0,0.91,0.46,0.46,0.54,0.46,4.7,1.93,2.77,0.87,0.9,0.9,0.0,410.23,410.0,82824.44,0.0,9247.29,1.0,282.3,287.72,301.22,305.61,293.15,293.15,281.15,24704.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14966.71,0.0,1849.96,2275.33,0.0,2605.9,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,297.09,297.15,293.15,0.0,0.0,289.2,0.78,0.48,0.44,297.05,297.15,293.15,0.0,0.0,289.2,0.95,0.89,0.85,297.14,297.15,293.15,0.0,0.0,289.2,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,289.2,0.79,0.5,0.49,296.92,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.2,291.15,301.15,298.21,298.78,297.09,289.2,1.0,0.9,0.46,0.46,0.54,0.46,4.66,1.92,2.73,0.88,0.9,0.9,0.0,410.23,410.0,82304.41,0.0,9049.71,1.0,282.33,287.73,301.19,305.57,293.15,293.15,281.15,24601.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15001.46,0.0,1849.52,2275.33,0.0,2595.56,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,298.39,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,300.94,298.17,296.94,296.88,287.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,78.09,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,298.84,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,300.74,298.12,296.94,296.88,287.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.6,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.07,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,300.55,298.08,296.94,296.88,288.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.34,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.21,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,300.36,298.04,296.94,296.88,288.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.02,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,300.18,298.0,296.94,296.88,288.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.6,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,300.0,297.95,296.94,296.88,288.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.2,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,299.84,297.91,296.94,296.88,288.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.84,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.38,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,299.68,297.87,296.94,296.88,288.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.11,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.39,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,299.53,297.83,296.94,296.88,288.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.53,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.4,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,299.39,297.79,296.94,296.88,288.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.97,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,299.41,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,299.27,297.75,296.94,296.88,288.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.5,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,299.15,297.71,296.94,296.88,288.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.11,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,299.43,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,299.04,297.67,296.94,296.88,288.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.79,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.92,297.64,296.94,296.88,288.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.51,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.81,297.6,296.94,296.88,288.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.28,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.69,297.56,296.94,296.88,288.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.09,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.58,297.53,296.94,296.88,288.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.93,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.48,297.5,296.94,296.88,288.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.79,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.39,297.47,296.94,296.88,288.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.67,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.31,297.44,296.94,296.88,288.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.58,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.24,297.42,296.94,296.88,288.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.19,297.4,296.94,296.88,289.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.16,297.39,296.94,296.88,289.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,299.46,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.16,297.4,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.17,297.41,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,299.45,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.19,297.43,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.2,297.44,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.21,297.45,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.22,297.46,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.22,297.46,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.22,297.46,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.21,297.45,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,299.43,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.18,297.43,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,299.43,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,299.43,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.1,297.34,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,299.43,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.04,297.28,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,299.43,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.97,297.21,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.89,297.14,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.8,297.05,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660600.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.71,296.96,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660900.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.62,296.87,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661200.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.52,296.77,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661500.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.42,296.68,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661800.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.33,296.58,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662100.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.24,296.49,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662400.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.15,296.41,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662700.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.06,296.34,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663000.0,299.42,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.97,296.29,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663300.0,299.41,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.88,296.25,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663600.0,299.41,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.78,296.24,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663900.0,299.41,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.68,296.23,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664200.0,299.4,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.59,296.22,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664500.0,299.4,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.5,296.22,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664800.0,299.39,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.41,296.22,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665100.0,299.39,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.33,296.22,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665400.0,299.38,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.26,296.21,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665700.0,299.37,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.2,296.18,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666000.0,299.37,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
