time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18666300.0,299.36,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.11,296.11,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666600.0,299.36,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.09,296.09,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666900.0,299.36,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.08,296.08,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667200.0,299.36,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.08,296.08,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667500.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.08,296.08,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667800.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.09,296.09,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668100.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.1,296.1,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668400.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.11,296.11,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668700.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.13,296.13,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669000.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.14,296.14,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669300.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669600.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669900.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670200.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670500.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,299.34,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,296.13,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.14,296.09,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.13,296.03,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.11,295.94,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,299.31,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.1,295.85,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,299.31,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.09,295.76,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,299.31,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.08,295.66,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,299.3,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.08,295.58,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,299.3,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.08,295.5,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,299.3,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.09,295.45,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,299.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.11,295.42,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,299.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.15,295.42,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.2,295.47,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.26,295.56,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.33,295.69,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.41,295.84,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.5,296.02,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.59,296.21,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.68,296.4,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.78,296.59,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.88,296.77,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,296.97,296.92,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.06,297.05,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.15,297.15,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.3,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.23,297.22,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.29,297.27,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.33,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.35,297.31,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.41,297.33,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.37,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.47,297.35,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.39,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.52,297.36,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.41,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.59,297.37,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.67,297.37,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,299.47,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.76,297.37,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,299.5,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,297.87,297.38,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,299.54,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.0,297.38,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,299.58,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,294.96,303.15,298.15,297.39,296.94,296.88,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.33,287.73,301.51,304.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,298.84,297.15,293.15,0.0,0.0,294.68,1.0,0.81,0.53,298.96,297.15,293.15,0.0,0.0,294.68,1.0,0.83,0.56,298.95,297.15,293.15,0.0,0.0,294.68,1.0,0.83,0.41,298.66,297.15,293.15,0.0,0.0,294.68,1.0,0.76,0.56,298.52,297.15,293.15,0.0,0.0,294.68,1.0,0.73,2.66,296.68,291.15,298.33,297.41,298.33,298.84,294.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.67,410.0,59021.4,0.0,13465.74,1.0,284.43,292.73,302.15,305.38,293.15,293.15,283.15,5003.41,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.06,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10545.63,0.0,188.38,2275.34,0.0,1188.49,0.47,1.0,0.0,3.0,1.0,0.0
18688200.0,298.25,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.01,1.0,0.93,0.56,297.84,297.15,293.15,0.0,0.0,293.01,1.0,0.86,2.66,295.01,291.15,298.53,297.45,298.47,298.28,293.0,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.14,1.55,2.86,1.0,1.0,0.0,297.83,410.0,74098.14,0.0,13481.8,1.0,284.54,291.3,300.62,304.58,293.15,293.15,283.15,10920.87,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.64,3.17,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12528.87,0.0,682.36,2275.33,0.0,2434.29,0.72,1.0,0.0,3.0,1.0,0.0
18688500.0,297.88,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.26,1.0,0.91,2.66,294.26,291.15,298.76,297.51,298.49,297.91,292.26,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.91,1.78,2.63,1.0,1.0,0.0,297.74,410.0,85303.87,0.0,13483.13,1.0,284.45,290.64,300.58,305.01,293.15,293.15,283.15,17093.96,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.3,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14182.56,0.0,1335.99,2275.33,0.0,2740.66,0.9,1.0,0.0,3.0,1.0,0.0
18688800.0,297.72,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.84,1.0,0.92,2.66,293.84,291.15,299.0,297.58,298.56,297.72,291.84,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.7,1.99,2.42,1.0,1.0,0.0,297.66,410.0,90198.27,0.0,13484.17,1.0,284.39,290.26,300.61,305.37,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15020.96,0.0,1835.04,2275.33,0.0,2930.1,1.0,1.0,0.0,3.0,1.0,0.0
18689100.0,297.67,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.79,1.0,0.91,2.66,293.79,291.15,299.26,297.66,298.64,297.65,291.79,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.5,2.19,2.22,1.0,1.0,0.0,297.59,410.0,89333.55,0.0,13484.97,1.0,284.38,290.2,300.66,305.37,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14940.13,0.0,1835.04,2275.33,0.0,2919.6,1.0,1.0,0.0,3.0,1.0,0.0
18689400.0,297.65,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.73,1.0,0.89,2.66,293.73,291.15,299.52,297.75,298.73,297.61,291.73,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.32,2.37,2.04,1.0,1.0,0.0,297.52,410.0,88555.7,0.0,13485.58,1.0,284.38,290.14,300.74,305.41,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14889.0,0.0,1835.04,2275.33,0.0,2871.95,1.0,1.0,0.0,3.0,1.0,0.0
18689700.0,297.65,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.69,1.0,0.87,2.66,293.69,291.15,299.8,297.84,298.82,297.59,291.69,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.16,2.53,1.88,1.0,1.0,0.0,297.45,410.0,87843.73,0.0,13486.06,1.0,284.37,290.09,300.83,305.47,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14848.69,0.0,1835.04,2275.33,0.0,2824.94,1.0,1.0,0.0,3.0,1.0,0.0
18690000.0,297.63,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.33,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.49,1.0,0.84,2.66,293.49,291.15,300.08,297.93,298.9,297.56,291.49,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.02,2.67,1.74,1.0,1.0,0.0,297.4,410.0,89746.26,0.0,13486.43,1.0,284.01,289.85,300.94,305.71,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15300.96,0.0,1835.04,2275.33,0.0,2849.02,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,297.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.1,1.0,0.8,2.66,293.1,291.15,300.35,298.01,298.95,297.49,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,1.0,1.0,0.0,297.34,410.0,94528.64,0.0,13486.72,1.0,283.22,289.39,301.03,306.11,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16505.97,0.0,1835.04,2275.33,0.0,2940.82,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,297.5,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.41,297.18,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,290.76,1.0,0.75,2.66,292.76,291.15,300.63,298.09,298.99,297.41,290.76,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.78,2.91,1.5,1.0,1.0,0.0,297.3,410.0,97803.75,0.0,13486.93,1.0,282.62,288.99,301.1,306.33,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17209.85,0.0,1835.04,2275.33,0.0,3003.85,1.0,1.0,0.0,3.0,1.0,0.0
