time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18690900.0,297.42,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.53,297.41,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,290.34,1.0,1.0,0.41,297.1,297.15,293.15,0.0,0.0,290.34,1.0,0.99,0.56,296.73,297.15,293.15,0.0,0.0,290.34,1.0,0.68,2.66,292.34,291.15,300.89,298.15,299.02,297.33,290.33,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.69,3.0,1.41,1.0,1.0,0.0,297.25,410.0,102248.74,0.0,13487.11,1.0,281.82,288.5,301.17,306.7,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18705.1,0.0,1835.04,2275.33,0.0,3079.93,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,297.34,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.53,297.33,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.41,297.02,297.15,293.15,0.0,0.0,289.97,1.0,0.97,0.56,296.63,297.15,293.15,0.0,0.0,289.97,1.0,0.59,2.66,291.97,291.15,301.15,298.21,299.03,297.24,289.96,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.6,3.09,1.32,1.0,1.0,0.0,297.24,410.0,105216.5,0.0,13489.15,1.0,281.22,288.08,301.21,306.89,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19591.91,0.0,1835.04,2275.33,0.0,3135.2,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,297.17,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,289.57,1.0,0.99,0.48,296.86,297.15,293.15,0.0,0.0,289.57,1.0,0.93,0.66,296.62,297.15,293.15,0.0,0.0,289.57,0.9,0.49,2.26,291.57,291.15,301.41,298.25,299.02,297.09,289.57,1.0,1.0,0.48,0.48,0.52,0.48,5.63,2.51,3.12,1.25,1.0,1.0,0.0,323.48,410.0,107085.5,0.0,13367.23,1.0,280.68,287.66,301.25,307.06,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21053.34,0.0,1835.04,2275.33,0.0,3172.23,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,297.03,297.15,293.15,0.0,0.0,289.37,1.0,0.98,0.7,297.03,297.15,293.15,0.0,0.0,289.37,1.0,0.98,0.74,296.93,297.15,293.15,0.0,0.0,289.37,1.0,0.95,0.55,296.68,297.15,293.15,0.0,0.0,289.37,1.0,0.85,0.74,296.69,297.15,293.15,0.0,0.0,289.37,0.82,0.41,1.9,291.37,291.15,301.67,298.28,299.01,296.94,289.37,1.0,1.0,0.47,0.47,0.53,0.47,5.57,2.43,3.14,1.18,1.0,1.0,0.0,350.25,410.0,105976.9,0.0,13239.45,1.0,280.57,287.47,301.28,307.03,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20940.37,0.0,1835.04,2275.33,0.0,3144.82,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,296.89,297.15,293.15,0.0,0.0,289.2,1.0,0.94,0.79,296.9,297.15,293.15,0.0,0.0,289.2,1.0,0.94,0.83,296.79,297.15,293.15,0.0,0.0,289.2,1.0,0.89,0.61,296.59,297.15,293.15,0.0,0.0,289.2,0.96,0.74,0.72,296.8,297.15,293.15,0.0,0.0,289.21,0.74,0.35,1.62,291.2,291.15,301.95,298.31,299.04,296.84,289.2,1.0,1.0,0.47,0.47,0.53,0.47,5.49,2.35,3.13,1.12,1.0,1.0,0.0,382.47,410.0,105012.33,0.0,13078.33,1.0,280.49,287.32,301.31,307.01,293.15,293.15,278.15,21125.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20849.81,0.0,1835.05,2275.33,0.0,3118.03,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,296.74,297.15,293.15,0.0,0.0,288.84,0.96,0.87,0.79,296.75,297.15,293.15,0.0,0.0,288.84,0.96,0.87,0.83,296.71,297.15,293.15,0.0,0.0,288.84,0.94,0.82,0.58,296.66,297.15,293.15,0.0,0.0,288.84,0.87,0.66,0.64,296.88,297.15,293.15,0.0,0.0,288.85,0.68,0.3,1.41,290.84,291.15,302.22,298.33,299.18,296.88,288.84,1.0,0.96,0.47,0.47,0.53,0.47,5.1,2.19,2.91,1.05,0.96,0.96,0.0,412.85,410.0,102755.81,0.0,11223.76,1.0,280.33,287.05,301.33,306.96,293.15,293.15,278.15,22152.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20689.46,0.0,1839.32,2275.33,0.0,3090.54,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,296.78,297.15,293.15,0.0,0.0,288.45,0.92,0.8,0.73,296.77,297.15,293.15,0.0,0.0,288.45,0.92,0.8,0.77,296.75,297.15,293.15,0.0,0.0,288.45,0.9,0.74,0.53,296.75,297.15,293.15,0.0,0.0,288.45,0.83,0.59,0.57,296.91,297.15,293.15,0.0,0.0,288.45,0.67,0.3,1.39,290.45,291.15,302.5,298.35,299.34,296.91,288.44,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.08,2.71,1.0,0.89,0.89,0.0,411.39,410.0,100738.64,0.0,9666.01,1.0,280.09,286.72,301.34,306.86,293.15,293.15,278.15,24930.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20446.0,0.0,1850.9,2275.33,0.0,3045.84,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,296.86,297.15,293.15,0.0,0.0,288.25,0.89,0.75,0.68,296.83,297.15,293.15,0.0,0.0,288.25,0.89,0.75,0.72,296.82,297.15,293.15,0.0,0.0,288.25,0.87,0.68,0.49,296.84,297.15,293.15,0.0,0.0,288.25,0.8,0.53,0.51,296.91,297.15,293.15,0.0,0.0,288.25,0.66,0.3,1.39,290.25,291.15,302.77,298.36,299.48,296.9,288.25,1.0,0.89,0.48,0.48,0.52,0.48,4.55,1.99,2.56,0.97,0.83,0.83,0.0,410.37,409.27,97216.09,0.0,8602.74,1.0,280.14,286.6,301.34,306.6,293.15,293.15,278.75,29047.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19005.73,0.0,1868.13,2275.33,0.0,2961.41,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,297.01,297.15,293.15,0.0,0.0,288.49,0.87,0.72,0.65,296.95,297.15,293.15,0.0,0.0,288.49,0.87,0.71,0.68,296.94,297.15,293.15,0.0,0.0,288.49,0.85,0.64,0.46,296.97,297.15,293.15,0.0,0.0,288.49,0.78,0.49,0.48,296.93,297.15,293.15,0.0,0.0,288.49,0.66,0.3,1.4,290.49,291.15,303.04,298.37,299.65,296.95,288.49,1.0,0.87,0.48,0.48,0.52,0.48,4.4,1.95,2.46,0.96,0.82,0.82,0.0,405.9,405.28,90444.05,0.0,7933.18,1.0,280.9,286.92,301.33,306.13,293.15,293.15,279.65,30752.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16907.87,0.0,1875.29,2275.33,0.0,2781.91,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,297.13,297.15,293.15,0.0,0.0,288.77,0.87,0.71,0.65,297.07,297.15,293.15,0.0,0.0,288.77,0.86,0.69,0.66,297.06,297.15,293.15,0.0,0.0,288.77,0.84,0.63,0.44,297.08,297.15,293.15,0.0,0.0,288.77,0.77,0.48,0.46,296.97,297.15,293.15,0.0,0.0,288.76,0.66,0.3,1.4,290.77,291.15,303.3,298.37,299.85,297.07,288.77,1.0,0.86,0.48,0.48,0.52,0.48,4.34,1.93,2.41,0.96,0.82,0.82,0.0,400.57,400.36,86185.86,0.0,7647.48,1.0,281.49,287.24,301.35,305.94,293.15,293.15,280.25,30553.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16025.73,0.0,1874.46,2275.33,0.0,2648.07,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,297.22,297.15,293.15,0.0,0.0,289.19,0.88,0.72,0.65,297.17,297.15,293.15,0.0,0.0,289.19,0.87,0.69,0.66,297.15,297.15,293.15,0.0,0.0,289.19,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,289.19,0.77,0.48,0.46,297.02,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.39,291.19,291.15,303.54,298.37,300.03,297.17,289.2,1.0,0.86,0.48,0.48,0.52,0.48,4.35,1.94,2.4,0.96,0.85,0.85,0.0,396.1,396.2,81940.48,0.0,7637.77,1.0,282.28,287.69,301.34,305.64,293.15,293.15,281.15,28050.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14863.61,0.0,1863.95,2275.33,0.0,2518.6,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,297.3,297.15,293.15,0.0,0.0,289.59,0.89,0.75,0.68,297.25,297.15,293.15,0.0,0.0,289.59,0.88,0.71,0.67,297.22,297.15,293.15,0.0,0.0,289.59,0.85,0.64,0.45,297.23,297.15,293.15,0.0,0.0,289.59,0.78,0.49,0.47,297.09,297.15,293.15,0.0,0.0,289.59,0.67,0.3,1.39,291.59,291.15,303.77,298.36,300.18,297.25,289.59,1.0,0.86,0.48,0.48,0.52,0.48,4.41,1.97,2.44,0.98,0.9,0.9,0.0,393.61,394.02,79420.79,0.0,7861.14,1.0,282.89,288.1,301.35,305.55,293.15,293.15,281.75,24709.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14466.06,0.0,1849.97,2275.33,0.0,2429.78,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,297.28,297.15,293.15,0.0,0.0,289.5,0.9,0.77,0.7,297.25,297.15,293.15,0.0,0.0,289.5,0.89,0.73,0.69,297.22,297.15,293.15,0.0,0.0,289.5,0.86,0.65,0.46,297.23,297.15,293.15,0.0,0.0,289.5,0.79,0.51,0.49,297.11,297.15,293.15,0.0,0.0,289.49,0.67,0.3,1.39,291.5,291.15,303.97,298.36,300.26,297.25,289.5,1.0,0.87,0.48,0.48,0.52,0.48,4.48,2.0,2.48,0.99,0.91,0.91,0.0,393.88,394.23,82164.25,0.0,8165.59,1.0,282.59,287.96,301.35,305.69,293.15,293.15,281.45,24458.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14818.8,0.0,1848.93,2275.33,0.0,2537.68,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,297.25,297.15,293.15,0.0,0.0,289.32,0.91,0.79,0.72,297.23,297.15,293.15,0.0,0.0,289.32,0.89,0.74,0.71,297.2,297.15,293.15,0.0,0.0,289.32,0.86,0.66,0.47,297.22,297.15,293.15,0.0,0.0,289.32,0.8,0.52,0.5,297.12,297.15,293.15,0.0,0.0,289.32,0.67,0.3,1.39,291.32,291.15,304.15,298.36,300.31,297.22,289.32,1.0,0.88,0.48,0.48,0.52,0.48,4.55,2.02,2.52,1.0,0.91,0.91,0.0,396.01,396.31,85798.87,0.0,8452.04,1.0,282.09,287.73,301.39,306.01,293.15,293.15,280.85,24411.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15790.7,0.0,1848.73,2275.33,0.0,2639.96,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,297.22,297.15,293.15,0.0,0.0,289.24,0.92,0.8,0.73,297.21,297.15,293.15,0.0,0.0,289.24,0.9,0.75,0.72,297.17,297.15,293.15,0.0,0.0,289.24,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,289.24,0.8,0.53,0.51,297.11,297.15,293.15,0.0,0.0,289.24,0.67,0.3,1.39,291.24,291.15,304.3,298.36,300.36,297.19,289.24,1.0,0.89,0.48,0.48,0.52,0.48,4.58,2.03,2.55,1.0,0.91,0.91,0.0,399.14,399.38,87457.3,0.0,8629.82,1.0,281.86,287.61,301.38,306.11,293.15,293.15,280.55,24406.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16321.2,0.0,1848.71,2275.33,0.0,2674.96,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,297.19,297.15,293.15,0.0,0.0,289.21,0.92,0.81,0.73,297.18,297.15,293.15,0.0,0.0,289.21,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,289.21,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,289.21,0.8,0.53,0.51,297.09,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.21,291.15,304.43,298.37,300.39,297.16,289.21,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.04,2.56,1.0,0.9,0.9,0.0,402.71,402.86,87791.47,0.0,8735.3,1.0,281.8,287.57,301.35,306.03,293.15,293.15,280.55,24700.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16165.44,0.0,1849.94,2275.33,0.0,2690.15,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,297.18,297.15,293.15,0.0,0.0,289.12,0.92,0.82,0.74,297.18,297.15,293.15,0.0,0.0,289.12,0.9,0.76,0.73,297.14,297.15,293.15,0.0,0.0,289.12,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,289.12,0.8,0.54,0.51,297.09,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.39,291.12,291.15,304.54,298.37,300.43,297.16,289.12,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.04,2.57,1.0,0.89,0.89,0.0,406.3,406.45,89178.09,0.0,8827.26,1.0,281.58,287.46,301.39,306.22,293.15,293.15,280.25,24958.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16760.02,0.0,1851.01,2275.33,0.0,2719.2,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,297.18,297.15,293.15,0.0,0.0,289.1,0.92,0.82,0.74,297.18,297.15,293.15,0.0,0.0,289.1,0.9,0.77,0.73,297.14,297.15,293.15,0.0,0.0,289.1,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,289.1,0.8,0.54,0.52,297.08,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.39,291.1,291.15,304.63,298.38,300.46,297.15,289.1,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.04,2.59,1.0,0.89,0.89,0.0,409.92,410.0,89461.48,0.0,8915.24,1.0,281.54,287.43,301.4,306.22,293.15,293.15,280.25,25184.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16670.32,0.0,1851.96,2275.33,0.0,2732.19,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,297.18,297.15,293.15,0.0,0.0,289.21,0.92,0.83,0.75,297.18,297.15,293.15,0.0,0.0,289.21,0.9,0.77,0.74,297.14,297.15,293.15,0.0,0.0,289.21,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,289.21,0.8,0.54,0.52,297.08,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.21,291.15,304.71,298.39,300.49,297.15,289.21,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.04,2.6,1.0,0.9,0.9,0.0,409.95,410.0,88186.72,0.0,8969.56,1.0,281.77,287.54,301.37,306.04,293.15,293.15,280.55,24759.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16106.12,0.0,1850.18,2275.33,0.0,2698.55,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,297.18,297.15,293.15,0.0,0.0,289.25,0.93,0.83,0.75,297.19,297.15,293.15,0.0,0.0,289.25,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,289.25,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,289.25,0.8,0.54,0.52,297.07,297.15,293.15,0.0,0.0,289.25,0.66,0.3,1.39,291.25,291.15,304.77,298.4,300.52,297.16,289.25,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.04,2.61,1.0,0.91,0.91,0.0,409.9,410.0,88079.63,0.0,9033.55,1.0,281.81,287.58,301.39,306.08,293.15,293.15,280.55,24322.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16235.38,0.0,1848.36,2275.33,0.0,2682.03,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,297.18,297.15,293.15,0.0,0.0,289.17,0.93,0.84,0.76,297.19,297.15,293.15,0.0,0.0,289.17,0.91,0.79,0.75,297.15,297.15,293.15,0.0,0.0,289.17,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,289.18,0.81,0.54,0.52,297.07,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.39,291.17,291.15,304.83,298.42,300.53,297.16,289.17,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.05,2.62,0.99,0.91,0.91,0.0,409.9,410.0,89587.41,0.0,9103.56,1.0,281.59,287.48,301.44,306.29,293.15,293.15,280.25,24421.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16860.05,0.0,1848.77,2275.33,0.0,2712.44,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,297.15,297.15,293.15,0.0,0.0,289.13,0.93,0.84,0.76,297.17,297.15,293.15,0.0,0.0,289.13,0.91,0.79,0.75,297.13,297.15,293.15,0.0,0.0,289.13,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,289.13,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.39,291.13,291.15,304.89,298.44,300.54,297.14,289.13,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.04,2.63,0.99,0.9,0.9,0.0,409.98,410.0,89849.08,0.0,9112.93,1.0,281.53,287.43,301.42,306.21,293.15,293.15,280.25,24949.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16692.66,0.0,1850.98,2275.33,0.0,2721.92,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,297.16,297.15,293.15,0.0,0.0,289.06,0.93,0.84,0.76,297.19,297.15,293.15,0.0,0.0,289.06,0.91,0.8,0.76,297.14,297.15,293.15,0.0,0.0,289.06,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,289.06,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,289.06,0.67,0.3,1.39,291.06,291.15,304.95,298.46,300.56,297.15,289.05,1.0,0.9,0.48,0.48,0.52,0.48,4.69,2.04,2.64,0.99,0.89,0.89,0.0,409.97,410.0,91353.96,0.0,9175.96,1.0,281.31,287.34,301.49,306.46,293.15,293.15,279.95,25060.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17373.46,0.0,1851.44,2275.33,0.0,2752.51,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,297.17,297.15,293.15,0.0,0.0,289.29,0.93,0.84,0.76,297.19,297.15,293.15,0.0,0.0,289.29,0.92,0.8,0.76,297.15,297.15,293.15,0.0,0.0,289.29,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,289.29,0.81,0.55,0.52,297.06,297.15,293.15,0.0,0.0,289.29,0.67,0.3,1.39,291.29,291.15,305.01,298.48,300.59,297.16,289.29,1.0,0.91,0.47,0.47,0.53,0.47,4.69,2.04,2.65,0.99,0.92,0.92,0.0,409.88,410.0,88381.91,0.0,9200.32,1.0,281.81,287.6,301.46,306.15,293.15,293.15,280.55,24099.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16321.95,0.0,1847.43,2275.33,0.0,2662.84,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,297.14,297.15,293.15,0.0,0.0,289.13,0.93,0.84,0.76,297.18,297.15,293.15,0.0,0.0,289.13,0.92,0.81,0.77,297.14,297.15,293.15,0.0,0.0,289.13,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.13,0.81,0.55,0.53,297.05,297.15,293.15,0.0,0.0,289.13,0.67,0.3,1.39,291.13,291.15,305.07,298.5,300.6,297.14,289.14,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.04,2.66,0.98,0.9,0.9,0.0,410.01,410.0,90380.07,0.0,9243.15,1.0,281.5,287.42,301.48,306.28,293.15,293.15,280.25,24980.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16679.95,0.0,1851.11,2275.33,0.0,2725.0,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,297.14,297.15,293.15,0.0,0.0,289.17,0.93,0.84,0.76,297.18,297.15,293.15,0.0,0.0,289.17,0.92,0.82,0.78,297.14,297.15,293.15,0.0,0.0,289.17,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.17,0.81,0.55,0.53,297.04,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.17,291.15,305.15,298.52,300.63,297.15,289.17,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.04,2.66,0.98,0.9,0.9,0.0,409.96,410.0,90176.5,0.0,9258.36,1.0,281.53,287.45,301.5,306.31,293.15,293.15,280.25,24766.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16798.13,0.0,1850.21,2275.33,0.0,2702.64,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,297.14,297.15,293.15,0.0,0.0,289.09,0.93,0.84,0.76,297.18,297.15,293.15,0.0,0.0,289.09,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,289.09,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.09,0.81,0.55,0.53,297.04,297.15,293.15,0.0,0.0,289.09,0.67,0.3,1.39,291.09,291.15,305.23,298.54,300.66,297.15,289.09,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.04,2.67,0.98,0.89,0.89,0.0,409.96,410.0,91577.99,0.0,9282.25,1.0,281.31,287.35,301.55,306.52,293.15,293.15,279.95,25123.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17446.41,0.0,1851.7,2275.33,0.0,2729.63,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,297.16,297.15,293.15,0.0,0.0,289.33,0.93,0.84,0.76,297.2,297.15,293.15,0.0,0.0,289.33,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,289.33,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,289.33,0.81,0.55,0.53,297.04,297.15,293.15,0.0,0.0,289.33,0.67,0.3,1.39,291.33,291.15,305.32,298.55,300.7,297.17,289.33,1.0,0.91,0.47,0.47,0.53,0.47,4.72,2.04,2.68,0.98,0.92,0.92,0.0,409.86,410.0,88662.32,0.0,9323.82,1.0,281.81,287.62,301.53,306.25,293.15,293.15,280.55,24018.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16411.99,0.0,1847.09,2275.33,0.0,2647.73,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,297.13,297.15,293.15,0.0,0.0,289.18,0.93,0.84,0.76,297.18,297.15,293.15,0.0,0.0,289.18,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,289.18,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.18,0.81,0.55,0.53,297.03,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.18,291.15,305.4,298.56,300.72,297.15,289.18,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.04,2.69,0.97,0.9,0.9,0.0,410.0,410.0,90685.2,0.0,9378.68,1.0,281.5,287.44,301.54,306.36,293.15,293.15,280.25,24769.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16772.47,0.0,1850.23,2275.33,0.0,2714.22,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,297.13,297.15,293.15,0.0,0.0,289.21,0.93,0.83,0.75,297.18,297.15,293.15,0.0,0.0,289.21,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,289.21,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.21,0.81,0.56,0.53,297.03,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.21,291.15,305.48,298.57,300.75,297.15,289.21,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.04,2.7,0.97,0.91,0.91,0.0,409.95,410.0,90468.94,0.0,9398.61,1.0,281.54,287.47,301.55,306.38,293.15,293.15,280.25,24469.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16882.28,0.0,1848.97,2275.33,0.0,2695.76,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,297.13,297.15,293.15,0.0,0.0,289.13,0.93,0.83,0.75,297.18,297.15,293.15,0.0,0.0,289.13,0.94,0.85,0.8,297.15,297.15,293.15,0.0,0.0,289.13,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,289.13,0.82,0.56,0.54,297.02,297.15,293.15,0.0,0.0,289.13,0.67,0.3,1.39,291.13,291.15,305.57,298.58,300.78,297.15,289.12,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.04,2.7,0.97,0.9,0.9,0.0,409.96,410.0,91858.24,0.0,9420.11,1.0,281.32,287.37,301.6,306.58,293.15,293.15,279.95,24728.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17527.37,0.0,1850.05,2275.33,0.0,2723.99,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,297.12,297.15,293.15,0.0,0.0,289.1,0.93,0.82,0.74,297.18,297.15,293.15,0.0,0.0,289.1,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,289.1,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.1,0.82,0.56,0.54,297.02,297.15,293.15,0.0,0.0,289.1,0.67,0.3,1.39,291.1,291.15,305.65,298.59,300.81,297.15,289.1,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.04,2.71,0.97,0.9,0.9,0.0,410.01,410.0,92108.45,0.0,9433.86,1.0,281.28,287.34,301.61,306.58,293.15,293.15,279.95,24974.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17432.48,0.0,1851.08,2275.33,0.0,2734.36,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,297.12,297.15,293.15,0.0,0.0,289.2,0.92,0.82,0.74,297.17,297.15,293.15,0.0,0.0,289.2,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,289.2,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.2,0.82,0.56,0.54,297.01,297.15,293.15,0.0,0.0,289.2,0.67,0.3,1.39,291.2,291.15,305.73,298.61,300.84,297.15,289.2,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.03,2.71,0.97,0.91,0.91,0.0,410.0,410.0,90790.48,0.0,9443.76,1.0,281.5,287.45,301.59,306.41,293.15,293.15,280.25,24601.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16820.36,0.0,1849.52,2275.33,0.0,2698.97,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,297.13,297.15,293.15,0.0,0.0,289.24,0.92,0.81,0.74,297.18,297.15,293.15,0.0,0.0,289.24,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,289.24,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,289.24,0.82,0.57,0.54,297.01,297.15,293.15,0.0,0.0,289.24,0.67,0.3,1.39,291.24,291.15,305.82,298.63,300.88,297.16,289.24,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.03,2.71,0.96,0.91,0.91,0.0,409.96,410.0,90661.06,0.0,9460.65,1.0,281.54,287.48,301.61,306.45,293.15,293.15,280.25,24221.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16954.37,0.0,1847.94,2275.33,0.0,2679.23,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,297.1,297.15,293.15,0.0,0.0,289.07,0.92,0.81,0.73,297.16,297.15,293.15,0.0,0.0,289.07,0.94,0.86,0.82,297.13,297.15,293.15,0.0,0.0,289.07,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.07,0.82,0.57,0.54,297.0,297.15,293.15,0.0,0.0,289.07,0.67,0.3,1.39,291.07,291.15,305.9,298.66,300.89,297.13,289.08,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.03,2.71,0.96,0.89,0.89,0.0,410.08,410.0,92526.87,0.0,9436.19,1.0,281.23,287.3,301.64,306.56,293.15,293.15,279.95,25330.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17324.91,0.0,1852.57,2275.33,0.0,2728.5,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,297.12,297.15,293.15,0.0,0.0,289.13,0.92,0.8,0.72,297.18,297.15,293.15,0.0,0.0,289.13,0.94,0.87,0.82,297.15,297.15,293.15,0.0,0.0,289.13,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.13,0.82,0.57,0.55,297.0,297.15,293.15,0.0,0.0,289.13,0.67,0.3,1.39,291.13,291.15,305.98,298.7,300.94,297.15,289.13,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.03,2.72,0.96,0.9,0.9,0.0,409.99,410.0,92393.8,0.0,9446.65,1.0,281.28,287.36,301.71,306.7,293.15,293.15,279.95,24819.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17555.0,0.0,1850.43,2275.33,0.0,2701.46,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,297.12,297.15,293.15,0.0,0.0,289.05,0.92,0.8,0.72,297.18,297.15,293.15,0.0,0.0,289.05,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,289.05,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.05,0.82,0.57,0.55,297.0,297.15,293.15,0.0,0.0,289.06,0.67,0.3,1.39,291.05,291.15,306.07,298.75,300.97,297.15,289.05,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.03,2.72,0.96,0.89,0.89,0.0,410.01,410.0,94088.7,0.0,9477.73,1.0,281.05,287.26,301.78,306.91,293.15,293.15,279.65,25016.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18265.32,0.0,1851.26,2275.33,0.0,2724.69,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,297.11,297.15,293.15,0.0,0.0,289.03,0.91,0.79,0.72,297.17,297.15,293.15,0.0,0.0,289.03,0.95,0.88,0.83,297.14,297.15,293.15,0.0,0.0,289.03,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.03,0.82,0.57,0.55,296.98,297.15,293.15,0.0,0.0,289.03,0.67,0.3,1.39,291.03,291.15,306.15,298.81,301.0,297.14,289.03,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.03,2.72,0.96,0.89,0.89,0.0,410.04,410.0,94427.65,0.0,9453.81,1.0,281.01,287.23,301.82,306.93,293.15,293.15,279.65,25453.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18201.35,0.0,1853.08,2275.33,0.0,2715.03,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,297.14,297.15,293.15,0.0,0.0,289.23,0.91,0.79,0.71,297.21,297.15,293.15,0.0,0.0,289.23,0.95,0.89,0.84,297.16,297.15,293.15,0.0,0.0,289.23,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,289.23,0.82,0.57,0.55,296.99,297.15,293.15,0.0,0.0,289.23,0.67,0.3,1.39,291.23,291.15,306.22,298.88,301.04,297.17,289.23,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.03,2.73,0.96,0.91,0.91,0.0,409.89,410.0,92911.56,0.0,9492.39,1.0,281.33,287.44,301.89,306.93,293.15,293.15,279.95,24207.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17920.37,0.0,1847.88,2275.33,0.0,2644.76,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,297.13,297.15,293.15,0.0,0.0,289.21,0.91,0.78,0.71,297.2,297.15,293.15,0.0,0.0,289.21,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,289.21,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.21,0.82,0.58,0.55,296.99,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.21,291.15,306.25,298.93,301.05,297.16,289.21,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.03,2.73,0.96,0.91,0.91,0.0,409.95,410.0,93461.16,0.0,9521.99,1.0,281.28,287.41,301.92,306.92,293.15,293.15,279.95,24444.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17824.41,0.0,1848.87,2275.33,0.0,2652.78,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,297.13,297.15,293.15,0.0,0.0,289.13,0.91,0.78,0.71,297.21,297.15,293.15,0.0,0.0,289.13,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,289.13,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.13,0.82,0.58,0.55,296.98,297.15,293.15,0.0,0.0,289.13,0.67,0.3,1.39,291.13,291.15,306.27,298.97,301.05,297.16,289.13,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.03,2.74,0.95,0.9,0.9,0.0,409.95,410.0,95018.58,0.0,9552.62,1.0,281.06,287.32,301.99,307.16,293.15,293.15,279.65,24648.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18587.46,0.0,1849.72,2275.33,0.0,2674.6,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,297.12,297.15,293.15,0.0,0.0,289.11,0.91,0.77,0.7,297.21,297.15,293.15,0.0,0.0,289.11,0.96,0.91,0.87,297.15,297.15,293.15,0.0,0.0,289.11,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.11,0.83,0.58,0.55,296.98,297.15,293.15,0.0,0.0,289.11,0.67,0.3,1.39,291.11,291.15,306.26,299.01,301.04,297.16,289.11,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.03,2.75,0.95,0.9,0.9,0.0,409.98,410.0,95413.39,0.0,9585.18,1.0,281.03,287.3,302.02,307.19,293.15,293.15,279.65,24822.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18532.95,0.0,1850.45,2275.33,0.0,2682.51,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,297.11,297.15,293.15,0.0,0.0,289.02,0.91,0.77,0.7,297.2,297.15,293.15,0.0,0.0,289.02,0.97,0.92,0.88,297.14,297.15,293.15,0.0,0.0,289.02,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.02,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,289.02,0.67,0.3,1.39,291.02,291.15,306.23,299.03,301.02,297.16,289.02,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.03,2.75,0.95,0.89,0.89,0.0,410.02,410.0,96978.79,0.0,9616.92,1.0,280.79,287.19,302.06,307.37,293.15,293.15,279.35,25151.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19265.64,0.0,1851.82,2275.33,0.0,2710.69,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,297.12,297.15,293.15,0.0,0.0,289.24,0.9,0.76,0.69,297.21,297.15,293.15,0.0,0.0,289.24,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,289.24,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.24,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,289.24,0.67,0.3,1.39,291.24,291.15,306.18,299.05,301.0,297.16,289.24,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.03,2.75,0.95,0.91,0.91,0.0,409.94,410.0,93930.55,0.0,9599.34,1.0,281.29,287.45,302.03,307.06,293.15,293.15,279.95,24331.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17989.79,0.0,1848.4,2275.33,0.0,2628.38,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,297.12,297.15,293.15,0.0,0.0,289.16,0.9,0.76,0.68,297.21,297.15,293.15,0.0,0.0,289.16,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,289.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.16,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,289.16,0.67,0.3,1.39,291.16,291.15,306.13,299.06,300.98,297.16,289.16,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.03,2.76,0.95,0.9,0.9,0.0,409.95,410.0,95452.87,0.0,9637.8,1.0,281.07,287.35,302.08,307.28,293.15,293.15,279.65,24467.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18740.95,0.0,1848.96,2275.33,0.0,2660.02,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,297.09,297.15,293.15,0.0,0.0,289.11,0.9,0.75,0.68,297.19,297.15,293.15,0.0,0.0,289.11,0.98,0.95,0.9,297.13,297.15,293.15,0.0,0.0,289.11,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,289.11,0.82,0.58,0.55,296.95,297.15,293.15,0.0,0.0,289.11,0.67,0.3,1.39,291.11,291.15,306.07,299.07,300.94,297.14,289.11,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.02,2.75,0.95,0.9,0.9,0.0,410.04,410.0,95649.54,0.0,9602.33,1.0,281.01,287.3,302.06,307.2,293.15,293.15,279.65,25086.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18542.82,0.0,1851.55,2275.33,0.0,2668.31,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,297.11,297.15,293.15,0.0,0.0,289.22,0.89,0.74,0.67,297.2,297.15,293.15,0.0,0.0,289.22,0.98,0.96,0.91,297.14,297.15,293.15,0.0,0.0,289.22,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,289.22,0.82,0.58,0.55,296.96,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.22,291.15,306.01,299.09,300.92,297.15,289.22,1.0,0.92,0.46,0.46,0.54,0.46,4.78,2.02,2.76,0.95,0.91,0.91,0.0,410.01,410.0,94284.16,0.0,9607.97,1.0,281.25,287.42,302.07,307.1,293.15,293.15,279.95,24572.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17935.94,0.0,1849.4,2275.33,0.0,2636.75,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,297.09,297.15,293.15,0.0,0.0,288.99,0.89,0.73,0.66,297.17,297.15,293.15,0.0,0.0,288.99,0.98,0.96,0.91,297.13,297.15,293.15,0.0,0.0,288.99,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,288.99,0.82,0.58,0.55,296.95,297.15,293.15,0.0,0.0,288.99,0.67,0.3,1.39,290.99,291.15,305.95,299.1,300.88,297.13,288.98,1.0,0.92,0.46,0.46,0.54,0.46,4.78,2.02,2.75,0.95,0.88,0.88,0.0,410.12,410.0,97285.62,0.0,9589.08,1.0,280.75,287.16,302.11,307.41,293.15,293.15,279.35,25677.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19204.71,0.0,1854.02,2275.33,0.0,2706.16,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,297.11,297.15,293.15,0.0,0.0,289.14,0.89,0.72,0.66,297.17,297.15,293.15,0.0,0.0,289.14,0.98,0.97,0.92,297.14,297.15,293.15,0.0,0.0,289.14,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,289.14,0.82,0.57,0.55,296.94,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.14,291.15,305.9,299.11,300.86,297.14,289.14,1.0,0.91,0.46,0.46,0.54,0.46,4.76,2.02,2.75,0.94,0.9,0.9,0.0,410.01,410.0,95353.43,0.0,9538.07,1.0,281.07,287.35,302.12,307.32,293.15,293.15,279.65,24770.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18754.81,0.0,1850.23,2275.33,0.0,2643.44,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,297.1,297.15,293.15,0.0,0.0,289.11,0.88,0.72,0.65,297.16,297.15,293.15,0.0,0.0,289.11,0.98,0.97,0.92,297.13,297.15,293.15,0.0,0.0,289.11,0.85,0.63,0.45,297.14,297.15,293.15,0.0,0.0,289.11,0.82,0.57,0.55,296.94,297.15,293.15,0.0,0.0,289.11,0.67,0.3,1.39,291.11,291.15,305.85,299.13,300.84,297.14,289.11,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.01,2.74,0.94,0.9,0.9,0.0,410.08,410.0,95600.26,0.0,9497.68,1.0,281.03,287.32,302.14,307.32,293.15,293.15,279.65,25016.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18661.18,0.0,1851.25,2275.33,0.0,2652.81,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,297.09,297.15,293.15,0.0,0.0,289.19,0.88,0.71,0.64,297.13,297.15,293.15,0.0,0.0,289.19,0.98,0.97,0.92,297.12,297.15,293.15,0.0,0.0,289.19,0.85,0.63,0.45,297.13,297.15,293.15,0.0,0.0,289.19,0.82,0.57,0.55,296.92,297.15,293.15,0.0,0.0,289.18,0.67,0.3,1.39,291.19,291.15,305.8,299.14,300.81,297.12,289.19,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.01,2.73,0.94,0.9,0.9,0.0,410.13,410.0,94152.84,0.0,9407.19,1.0,281.25,287.42,302.13,307.15,293.15,293.15,279.95,24742.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17954.22,0.0,1850.11,2275.33,0.0,2617.95,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,297.1,297.15,293.15,0.0,0.0,289.2,0.87,0.7,0.63,297.12,297.15,293.15,0.0,0.0,289.2,0.98,0.96,0.91,297.12,297.15,293.15,0.0,0.0,289.2,0.84,0.62,0.44,297.13,297.15,293.15,0.0,0.0,289.2,0.82,0.56,0.54,296.92,297.15,293.15,0.0,0.0,289.2,0.67,0.3,1.39,291.2,291.15,305.75,299.16,300.79,297.11,289.2,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.0,2.71,0.94,0.91,0.91,0.0,410.12,410.0,93806.45,0.0,9294.97,1.0,281.29,287.44,302.14,307.18,293.15,293.15,279.95,24550.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18051.87,0.0,1849.31,2275.33,0.0,2599.33,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,297.1,297.15,293.15,0.0,0.0,289.09,0.87,0.69,0.62,297.1,297.15,293.15,0.0,0.0,289.09,0.97,0.95,0.9,297.12,297.15,293.15,0.0,0.0,289.09,0.84,0.62,0.44,297.12,297.15,293.15,0.0,0.0,289.09,0.82,0.56,0.54,296.91,297.15,293.15,0.0,0.0,289.09,0.67,0.3,1.39,291.09,291.15,305.68,299.17,300.77,297.11,289.08,1.0,0.9,0.47,0.47,0.53,0.47,4.68,1.99,2.69,0.94,0.89,0.89,0.0,410.15,410.0,94987.87,0.0,9165.04,1.0,281.06,287.33,302.18,307.37,293.15,293.15,279.65,25023.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18734.18,0.0,1851.28,2275.33,0.0,2622.75,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,297.11,297.15,293.15,0.0,0.0,289.3,0.86,0.68,0.62,297.1,297.15,293.15,0.0,0.0,289.3,0.97,0.94,0.89,297.13,297.15,293.15,0.0,0.0,289.3,0.84,0.61,0.43,297.13,297.15,293.15,0.0,0.0,289.3,0.81,0.56,0.53,296.91,297.15,293.15,0.0,0.0,289.29,0.66,0.3,1.39,291.3,291.15,305.61,299.17,300.76,297.12,289.3,1.0,0.9,0.47,0.47,0.53,0.47,4.65,1.99,2.67,0.94,0.91,0.91,0.0,410.08,410.0,91832.77,0.0,9034.3,1.0,281.56,287.58,302.16,307.07,293.15,293.15,280.25,24125.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17517.85,0.0,1847.54,2275.33,0.0,2542.59,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,297.09,297.15,293.15,0.0,0.0,289.1,0.86,0.67,0.61,297.07,297.15,293.15,0.0,0.0,289.11,0.96,0.93,0.88,297.12,297.15,293.15,0.0,0.0,289.1,0.83,0.61,0.43,297.12,297.15,293.15,0.0,0.0,289.1,0.81,0.55,0.53,296.89,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.39,291.1,291.15,305.54,299.18,300.72,297.1,289.11,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.98,2.64,0.94,0.89,0.89,0.0,410.21,410.0,93548.96,0.0,8904.22,1.0,281.24,287.38,302.16,307.16,293.15,293.15,279.95,25226.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17874.37,0.0,1852.14,2275.33,0.0,2598.05,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,297.11,297.15,293.15,0.0,0.0,289.13,0.86,0.66,0.6,297.08,297.15,293.15,0.0,0.0,289.13,0.96,0.92,0.87,297.13,297.15,293.15,0.0,0.0,289.13,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,289.13,0.81,0.55,0.53,296.89,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.39,291.13,291.15,305.47,299.19,300.71,297.11,289.13,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.97,2.62,0.94,0.9,0.9,0.0,410.15,410.0,93151.64,0.0,8786.93,1.0,281.3,287.42,302.2,307.25,293.15,293.15,279.95,24839.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18043.53,0.0,1850.52,2275.33,0.0,2579.92,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,297.11,297.15,293.15,0.0,0.0,289.21,0.85,0.66,0.6,297.08,297.15,293.15,0.0,0.0,289.21,0.95,0.91,0.86,297.13,297.15,293.15,0.0,0.0,289.21,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,289.21,0.81,0.55,0.53,296.89,297.15,293.15,0.0,0.0,289.21,0.66,0.3,1.39,291.21,291.15,305.4,299.19,300.69,297.11,289.21,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.97,2.6,0.94,0.91,0.91,0.0,410.15,410.0,91725.05,0.0,8674.13,1.0,281.52,287.52,302.17,307.06,293.15,293.15,280.25,24525.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17368.15,0.0,1849.21,2275.33,0.0,2547.93,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,297.11,297.15,293.15,0.0,0.0,289.22,0.85,0.65,0.59,297.09,297.15,293.15,0.0,0.0,289.22,0.95,0.89,0.85,297.13,297.15,293.15,0.0,0.0,289.22,0.83,0.6,0.42,297.14,297.15,293.15,0.0,0.0,289.22,0.8,0.54,0.52,296.89,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.39,291.22,291.15,305.33,299.2,300.68,297.11,289.23,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.97,2.58,0.94,0.91,0.91,0.0,410.11,410.0,91428.55,0.0,8566.78,1.0,281.56,287.55,302.18,307.08,293.15,293.15,280.25,24266.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17467.43,0.0,1848.12,2275.33,0.0,2531.17,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,297.11,297.15,293.15,0.0,0.0,289.12,0.85,0.64,0.59,297.09,297.15,293.15,0.0,0.0,289.12,0.94,0.88,0.84,297.13,297.15,293.15,0.0,0.0,289.12,0.83,0.59,0.42,297.13,297.15,293.15,0.0,0.0,289.12,0.8,0.54,0.52,296.88,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,305.27,299.2,300.67,297.12,289.11,1.0,0.88,0.47,0.47,0.53,0.47,4.52,1.96,2.56,0.95,0.9,0.9,0.0,410.1,410.0,92698.88,0.0,8466.63,1.0,281.34,287.44,302.22,307.27,293.15,293.15,279.95,24610.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18127.28,0.0,1849.56,2275.33,0.0,2557.33,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,297.11,297.15,293.15,0.0,0.0,289.08,0.84,0.64,0.58,297.1,297.15,293.15,0.0,0.0,289.07,0.94,0.88,0.83,297.13,297.15,293.15,0.0,0.0,289.08,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,289.08,0.8,0.54,0.52,296.87,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.4,291.08,291.15,305.22,299.21,300.66,297.12,289.07,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.96,2.54,0.95,0.9,0.9,0.0,410.13,410.0,92844.77,0.0,8370.76,1.0,281.3,287.4,302.23,307.26,293.15,293.15,279.95,24993.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18009.31,0.0,1851.16,2275.33,0.0,2565.38,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,297.11,297.15,293.15,0.0,0.0,289.16,0.84,0.63,0.57,297.11,297.15,293.15,0.0,0.0,289.16,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,289.16,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,289.16,0.8,0.54,0.52,296.87,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.4,291.16,291.15,305.18,299.23,300.66,297.12,289.16,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.96,2.52,0.95,0.9,0.9,0.0,410.1,410.0,91487.13,0.0,8287.35,1.0,281.52,287.51,302.21,307.08,293.15,293.15,280.25,24763.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17350.06,0.0,1850.2,2275.33,0.0,2529.92,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,297.12,297.15,293.15,0.0,0.0,289.19,0.84,0.62,0.57,297.12,297.15,293.15,0.0,0.0,289.19,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,289.19,0.82,0.59,0.42,297.14,297.15,293.15,0.0,0.0,289.19,0.8,0.53,0.51,296.87,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.4,291.19,291.15,305.15,299.25,300.67,297.13,289.19,1.0,0.88,0.48,0.48,0.52,0.48,4.47,1.96,2.5,0.96,0.91,0.91,0.0,410.04,410.0,91319.53,0.0,8228.33,1.0,281.56,287.55,302.23,307.12,293.15,293.15,280.25,24517.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17478.98,0.0,1849.18,2275.33,0.0,2511.42,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,297.14,297.15,293.15,0.0,0.0,289.12,0.84,0.62,0.57,297.15,297.15,293.15,0.0,0.0,289.12,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,289.12,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,289.12,0.8,0.54,0.52,296.89,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,305.15,299.27,300.69,297.16,289.11,1.0,0.88,0.48,0.48,0.52,0.48,4.47,1.97,2.5,0.96,0.9,0.9,0.0,409.95,410.0,92880.57,0.0,8237.2,1.0,281.34,287.46,302.28,307.34,293.15,293.15,279.95,24758.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18201.34,0.0,1850.18,2275.33,0.0,2539.09,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,297.14,297.15,293.15,0.0,0.0,289.11,0.84,0.62,0.57,297.16,297.15,293.15,0.0,0.0,289.11,0.93,0.86,0.82,297.18,297.15,293.15,0.0,0.0,289.11,0.82,0.6,0.42,297.17,297.15,293.15,0.0,0.0,289.11,0.8,0.54,0.52,296.89,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.4,291.11,291.15,305.2,299.29,300.72,297.16,289.11,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.98,2.5,0.97,0.9,0.9,0.0,409.97,410.0,93347.08,0.0,8271.87,1.0,281.3,287.44,302.3,307.36,293.15,293.15,279.95,24919.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18148.85,0.0,1850.85,2275.33,0.0,2551.26,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,297.14,297.15,293.15,0.0,0.0,289.03,0.84,0.62,0.57,297.17,297.15,293.15,0.0,0.0,289.03,0.94,0.87,0.83,297.18,297.15,293.15,0.0,0.0,289.03,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,289.03,0.8,0.54,0.52,296.89,297.15,293.15,0.0,0.0,289.03,0.66,0.3,1.4,291.03,291.15,305.28,299.31,300.76,297.16,289.03,1.0,0.88,0.48,0.48,0.52,0.48,4.49,1.98,2.5,0.97,0.89,0.89,0.0,409.98,410.0,95012.67,0.0,8320.94,1.0,281.07,287.34,302.33,307.54,293.15,293.15,279.65,25171.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18869.21,0.0,1851.9,2275.33,0.0,2583.16,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,297.15,297.15,293.15,0.0,0.0,289.28,0.84,0.62,0.56,297.18,297.15,293.15,0.0,0.0,289.28,0.94,0.87,0.83,297.19,297.15,293.15,0.0,0.0,289.28,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,289.28,0.8,0.54,0.52,296.89,297.15,293.15,0.0,0.0,289.28,0.66,0.3,1.4,291.28,291.15,305.38,299.32,300.82,297.17,289.28,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.99,2.51,0.98,0.91,0.91,0.0,409.88,410.0,92212.78,0.0,8347.52,1.0,281.57,287.61,302.31,307.24,293.15,293.15,280.25,24169.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17684.59,0.0,1847.72,2275.33,0.0,2502.9,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,297.14,297.15,293.15,0.0,0.0,289.13,0.83,0.62,0.56,297.17,297.15,293.15,0.0,0.0,289.13,0.94,0.88,0.83,297.19,297.15,293.15,0.0,0.0,289.13,0.83,0.62,0.44,297.16,297.15,293.15,0.0,0.0,289.13,0.8,0.55,0.53,296.89,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.4,291.13,291.15,305.5,299.34,300.87,297.16,289.14,1.0,0.88,0.48,0.48,0.52,0.48,4.51,2.0,2.51,0.98,0.9,0.9,0.0,409.97,410.0,94289.41,0.0,8404.83,1.0,281.25,287.43,302.32,307.36,293.15,293.15,279.95,25033.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18120.98,0.0,1851.33,2275.33,0.0,2561.54,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,297.14,297.15,293.15,0.0,0.0,289.19,0.83,0.62,0.56,297.18,297.15,293.15,0.0,0.0,289.19,0.94,0.88,0.84,297.2,297.15,293.15,0.0,0.0,289.19,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,289.19,0.8,0.55,0.53,296.88,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.4,291.19,291.15,305.62,299.35,300.93,297.17,289.19,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.0,2.52,0.99,0.9,0.9,0.0,409.91,410.0,94233.68,0.0,8452.77,1.0,281.3,287.48,302.34,307.4,293.15,293.15,279.95,24715.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18272.24,0.0,1850.0,2275.33,0.0,2546.67,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,297.15,297.15,293.15,0.0,0.0,289.12,0.83,0.62,0.56,297.19,297.15,293.15,0.0,0.0,289.12,0.94,0.89,0.84,297.2,297.15,293.15,0.0,0.0,289.12,0.84,0.63,0.45,297.17,297.15,293.15,0.0,0.0,289.12,0.81,0.55,0.53,296.89,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.39,291.12,291.15,305.75,299.37,300.99,297.18,289.11,1.0,0.89,0.48,0.48,0.52,0.48,4.54,2.01,2.53,0.99,0.9,0.9,0.0,409.9,410.0,95765.38,0.0,8519.95,1.0,281.08,287.39,302.38,307.61,293.15,293.15,279.65,24936.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19038.11,0.0,1850.92,2275.33,0.0,2576.67,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,297.15,297.15,293.15,0.0,0.0,289.11,0.83,0.62,0.56,297.19,297.15,293.15,0.0,0.0,289.11,0.95,0.89,0.85,297.21,297.15,293.15,0.0,0.0,289.11,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,289.11,0.81,0.55,0.53,296.88,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.39,291.11,291.15,305.87,299.37,301.04,297.18,289.11,1.0,0.89,0.48,0.48,0.52,0.48,4.55,2.02,2.54,0.99,0.89,0.89,0.0,409.92,410.0,96175.99,0.0,8595.67,1.0,281.04,287.37,302.39,307.61,293.15,293.15,279.65,25089.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18966.66,0.0,1851.56,2275.33,0.0,2590.51,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,297.15,297.15,293.15,0.0,0.0,289.23,0.84,0.62,0.56,297.19,297.15,293.15,0.0,0.0,289.23,0.95,0.9,0.85,297.21,297.15,293.15,0.0,0.0,289.23,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,289.23,0.81,0.56,0.54,296.88,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.39,291.23,291.15,305.98,299.38,301.09,297.18,289.23,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.02,2.55,0.99,0.91,0.91,0.0,409.91,410.0,95041.45,0.0,8679.79,1.0,281.26,287.49,302.36,307.44,293.15,293.15,279.95,24569.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18288.56,0.0,1849.39,2275.33,0.0,2564.4,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,297.13,297.15,293.15,0.0,0.0,289.01,0.84,0.61,0.56,297.17,297.15,293.15,0.0,0.0,289.01,0.95,0.91,0.86,297.2,297.15,293.15,0.0,0.0,289.01,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,289.01,0.81,0.56,0.54,296.88,297.15,293.15,0.0,0.0,289.01,0.66,0.3,1.39,291.01,291.15,306.07,299.38,301.11,297.17,289.01,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.03,2.56,0.99,0.89,0.89,0.0,409.98,410.0,98151.05,0.0,8758.24,1.0,280.77,287.23,302.4,307.76,293.15,293.15,279.35,25511.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19619.02,0.0,1853.32,2275.33,0.0,2636.51,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,297.15,297.15,293.15,0.0,0.0,289.2,0.84,0.61,0.56,297.19,297.15,293.15,0.0,0.0,289.2,0.96,0.91,0.87,297.22,297.15,293.15,0.0,0.0,289.2,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,289.2,0.81,0.56,0.54,296.88,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.2,291.15,306.13,299.39,301.14,297.19,289.2,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.03,2.58,0.99,0.91,0.91,0.0,409.86,410.0,96430.04,0.0,8829.99,1.0,281.08,287.43,302.4,307.67,293.15,293.15,279.65,24377.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19183.12,0.0,1848.59,2275.33,0.0,2583.4,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,297.13,297.15,293.15,0.0,0.0,289.16,0.83,0.61,0.56,297.17,297.15,293.15,0.0,0.0,289.16,0.96,0.92,0.87,297.21,297.15,293.15,0.0,0.0,289.16,0.87,0.69,0.48,297.16,297.15,293.15,0.0,0.0,289.16,0.81,0.56,0.54,296.87,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.39,291.16,291.15,306.15,299.39,301.14,297.17,289.16,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.03,2.59,0.99,0.9,0.9,0.0,409.93,410.0,96764.31,0.0,8882.75,1.0,281.03,287.38,302.37,307.58,293.15,293.15,279.65,24795.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19000.06,0.0,1850.33,2275.33,0.0,2597.61,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,297.14,297.15,293.15,0.0,0.0,289.27,0.83,0.61,0.55,297.18,297.15,293.15,0.0,0.0,289.27,0.96,0.92,0.87,297.22,297.15,293.15,0.0,0.0,289.27,0.87,0.7,0.49,297.16,297.15,293.15,0.0,0.0,289.27,0.82,0.56,0.54,296.87,297.15,293.15,0.0,0.0,289.27,0.66,0.3,1.39,291.27,291.15,306.15,299.39,301.13,297.18,289.27,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.03,2.6,0.99,0.91,0.91,0.0,409.9,410.0,95368.09,0.0,8929.64,1.0,281.26,287.5,302.36,307.43,293.15,293.15,279.95,24442.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18333.36,0.0,1848.86,2275.33,0.0,2565.76,1.0,1.0,0.0,3.0,1.0,0.0
