time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18713400.0,297.13,297.15,293.15,0.0,0.0,289.06,0.83,0.61,0.55,297.17,297.15,293.15,0.0,0.0,289.06,0.96,0.93,0.88,297.22,297.15,293.15,0.0,0.0,289.06,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,289.06,0.82,0.57,0.54,296.87,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.39,291.06,291.15,306.15,299.39,301.12,297.17,289.06,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.04,2.61,0.99,0.89,0.89,0.0,409.98,410.0,98526.5,0.0,9019.83,1.0,280.77,287.25,302.4,307.78,293.15,293.15,279.35,25221.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19697.09,0.0,1852.11,2275.33,0.0,2642.83,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,297.13,297.15,293.15,0.0,0.0,289.15,0.83,0.6,0.55,297.16,297.15,293.15,0.0,0.0,289.15,0.96,0.93,0.88,297.22,297.15,293.15,0.0,0.0,289.15,0.88,0.72,0.51,297.15,297.15,293.15,0.0,0.0,289.15,0.82,0.57,0.54,296.86,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.39,291.15,291.15,306.15,299.39,301.11,297.16,289.16,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.04,2.62,0.99,0.9,0.9,0.0,409.98,410.0,97156.79,0.0,9052.47,1.0,280.99,287.36,302.37,307.57,293.15,293.15,279.65,24982.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18917.7,0.0,1851.12,2275.33,0.0,2612.32,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,297.13,297.15,293.15,0.0,0.0,289.19,0.83,0.6,0.55,297.16,297.15,293.15,0.0,0.0,289.19,0.97,0.93,0.88,297.22,297.15,293.15,0.0,0.0,289.19,0.89,0.74,0.52,297.15,297.15,293.15,0.0,0.0,289.19,0.82,0.57,0.54,296.86,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.39,291.19,291.15,306.15,299.39,301.11,297.17,289.19,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.04,2.63,0.99,0.9,0.9,0.0,409.94,410.0,96942.86,0.0,9087.33,1.0,281.03,287.39,302.37,307.59,293.15,293.15,279.65,24741.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19033.47,0.0,1850.11,2275.33,0.0,2600.4,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,297.13,297.15,293.15,0.0,0.0,289.1,0.83,0.6,0.54,297.16,297.15,293.15,0.0,0.0,289.1,0.97,0.93,0.88,297.22,297.15,293.15,0.0,0.0,289.1,0.89,0.75,0.53,297.15,297.15,293.15,0.0,0.0,289.1,0.82,0.57,0.54,296.86,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.39,291.1,291.15,306.15,299.39,301.1,297.17,289.09,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.04,2.64,0.99,0.89,0.89,0.0,409.95,410.0,98298.71,0.0,9121.96,1.0,280.81,287.29,302.4,307.79,293.15,293.15,279.35,25099.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19806.08,0.0,1851.6,2275.33,0.0,2628.77,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,297.15,297.15,293.15,0.0,0.0,289.33,0.83,0.59,0.54,297.17,297.15,293.15,0.0,0.0,289.33,0.97,0.93,0.88,297.24,297.15,293.15,0.0,0.0,289.33,0.9,0.76,0.54,297.16,297.15,293.15,0.0,0.0,289.33,0.82,0.57,0.54,296.86,297.15,293.15,0.0,0.0,289.33,0.67,0.3,1.39,291.33,291.15,306.15,299.39,301.1,297.18,289.33,1.0,0.9,0.47,0.47,0.53,0.47,4.68,2.04,2.64,0.98,0.92,0.92,0.0,409.87,410.0,95364.48,0.0,9167.53,1.0,281.31,287.56,302.37,307.48,293.15,293.15,279.95,24013.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18500.94,0.0,1847.07,2275.33,0.0,2559.35,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,297.13,297.15,293.15,0.0,0.0,289.17,0.83,0.59,0.54,297.15,297.15,293.15,0.0,0.0,289.17,0.97,0.93,0.89,297.23,297.15,293.15,0.0,0.0,289.17,0.9,0.78,0.55,297.15,297.15,293.15,0.0,0.0,289.17,0.82,0.57,0.54,296.85,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.17,291.15,306.15,299.39,301.08,297.16,289.18,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.04,2.66,0.98,0.9,0.9,0.0,409.99,410.0,97327.81,0.0,9222.35,1.0,280.99,287.37,302.37,307.59,293.15,293.15,279.65,24797.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18953.0,0.0,1850.34,2275.33,0.0,2617.21,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,297.13,297.15,293.15,0.0,0.0,289.2,0.83,0.59,0.53,297.15,297.15,293.15,0.0,0.0,289.2,0.97,0.93,0.89,297.23,297.15,293.15,0.0,0.0,289.2,0.91,0.79,0.56,297.14,297.15,293.15,0.0,0.0,289.2,0.82,0.56,0.54,296.85,297.15,293.15,0.0,0.0,289.2,0.67,0.3,1.39,291.2,291.15,306.15,299.39,301.08,297.16,289.2,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.04,2.66,0.98,0.91,0.91,0.0,409.96,410.0,97079.77,0.0,9241.76,1.0,281.03,287.4,302.37,307.6,293.15,293.15,279.65,24541.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19061.25,0.0,1849.27,2275.33,0.0,2603.55,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,297.13,297.15,293.15,0.0,0.0,289.11,0.83,0.58,0.53,297.14,297.15,293.15,0.0,0.0,289.11,0.97,0.93,0.88,297.23,297.15,293.15,0.0,0.0,289.11,0.92,0.8,0.56,297.14,297.15,293.15,0.0,0.0,289.11,0.82,0.56,0.54,296.84,297.15,293.15,0.0,0.0,289.11,0.67,0.3,1.39,291.11,291.15,306.15,299.39,301.07,297.16,289.11,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.04,2.67,0.98,0.9,0.9,0.0,409.97,410.0,98411.11,0.0,9258.46,1.0,280.81,287.29,302.4,307.79,293.15,293.15,279.35,24873.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19830.67,0.0,1850.66,2275.33,0.0,2631.21,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,297.12,297.15,293.15,0.0,0.0,289.08,0.82,0.58,0.53,297.13,297.15,293.15,0.0,0.0,289.08,0.97,0.93,0.88,297.22,297.15,293.15,0.0,0.0,289.08,0.92,0.82,0.57,297.14,297.15,293.15,0.0,0.0,289.08,0.82,0.56,0.54,296.84,297.15,293.15,0.0,0.0,289.08,0.67,0.3,1.39,291.08,291.15,306.15,299.39,301.06,297.16,289.08,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.04,2.67,0.97,0.89,0.89,0.0,410.02,410.0,98586.96,0.0,9264.92,1.0,280.77,287.26,302.4,307.77,293.15,293.15,279.35,25216.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19703.35,0.0,1852.09,2275.33,0.0,2641.96,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,297.12,297.15,293.15,0.0,0.0,289.16,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,289.17,0.97,0.93,0.88,297.22,297.15,293.15,0.0,0.0,289.17,0.93,0.83,0.58,297.14,297.15,293.15,0.0,0.0,289.16,0.82,0.56,0.54,296.84,297.15,293.15,0.0,0.0,289.16,0.67,0.3,1.39,291.16,291.15,306.15,299.39,301.06,297.16,289.17,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.03,2.67,0.97,0.9,0.9,0.0,410.01,410.0,97191.12,0.0,9265.57,1.0,280.99,287.36,302.37,307.58,293.15,293.15,279.65,24953.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18924.91,0.0,1850.99,2275.33,0.0,2613.16,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,297.13,297.15,293.15,0.0,0.0,289.19,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,289.19,0.96,0.92,0.88,297.23,297.15,293.15,0.0,0.0,289.19,0.93,0.84,0.59,297.14,297.15,293.15,0.0,0.0,289.19,0.81,0.56,0.54,296.83,297.15,293.15,0.0,0.0,289.19,0.67,0.3,1.39,291.19,291.15,306.15,299.39,301.05,297.16,289.19,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.03,2.67,0.97,0.9,0.9,0.0,409.97,410.0,96943.66,0.0,9269.53,1.0,281.03,287.39,302.37,307.59,293.15,293.15,279.65,24711.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19034.24,0.0,1849.98,2275.33,0.0,2600.75,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,297.13,297.15,293.15,0.0,0.0,289.1,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,289.1,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,289.1,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,289.1,0.81,0.56,0.53,296.83,297.15,293.15,0.0,0.0,289.1,0.67,0.3,1.39,291.1,291.15,306.15,299.39,301.05,297.16,289.1,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.03,2.68,0.97,0.89,0.89,0.0,409.99,410.0,98264.56,0.0,9272.56,1.0,280.81,287.29,302.4,307.78,293.15,293.15,279.35,25077.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19799.96,0.0,1851.51,2275.33,0.0,2628.38,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,297.12,297.15,293.15,0.0,0.0,289.07,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,289.07,0.96,0.91,0.87,297.22,297.15,293.15,0.0,0.0,289.07,0.94,0.87,0.61,297.14,297.15,293.15,0.0,0.0,289.07,0.81,0.55,0.53,296.83,297.15,293.15,0.0,0.0,289.07,0.67,0.3,1.39,291.07,291.15,306.15,299.39,301.04,297.15,289.07,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.03,2.68,0.97,0.89,0.89,0.0,410.03,410.0,98425.16,0.0,9265.07,1.0,280.77,287.25,302.4,307.76,293.15,293.15,279.35,25462.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19669.26,0.0,1853.12,2275.33,0.0,2638.91,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,297.15,297.15,293.15,0.0,0.0,289.24,0.82,0.56,0.51,297.14,297.15,293.15,0.0,0.0,289.24,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,289.24,0.95,0.89,0.62,297.15,297.15,293.15,0.0,0.0,289.24,0.81,0.55,0.53,296.84,297.15,293.15,0.0,0.0,289.24,0.67,0.3,1.39,291.24,291.15,306.15,299.39,301.05,297.17,289.24,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.03,2.68,0.97,0.91,0.91,0.0,409.92,410.0,96653.94,0.0,9294.64,1.0,281.09,287.44,302.4,307.68,293.15,293.15,279.65,24272.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19226.11,0.0,1848.15,2275.33,0.0,2588.11,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,297.13,297.15,293.15,0.0,0.0,289.19,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,289.19,0.96,0.91,0.86,297.22,297.15,293.15,0.0,0.0,289.19,0.96,0.9,0.63,297.14,297.15,293.15,0.0,0.0,289.19,0.81,0.55,0.53,296.83,297.15,293.15,0.0,0.0,289.19,0.67,0.3,1.39,291.19,291.15,306.15,299.39,301.04,297.16,289.19,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.03,2.69,0.96,0.9,0.9,0.0,410.0,410.0,96927.09,0.0,9294.31,1.0,281.03,287.39,302.37,307.59,293.15,293.15,279.65,24637.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19032.41,0.0,1849.67,2275.33,0.0,2601.62,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,297.13,297.15,293.15,0.0,0.0,289.09,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,289.09,0.96,0.9,0.85,297.22,297.15,293.15,0.0,0.0,289.09,0.96,0.91,0.64,297.14,297.15,293.15,0.0,0.0,289.09,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,289.1,0.67,0.3,1.39,291.09,291.15,306.15,299.39,301.03,297.15,289.09,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.02,2.68,0.96,0.89,0.89,0.0,410.01,410.0,98200.29,0.0,9276.12,1.0,280.81,287.28,302.4,307.78,293.15,293.15,279.35,25037.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19788.4,0.0,1851.34,2275.33,0.0,2627.51,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,297.12,297.15,293.15,0.0,0.0,289.06,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,289.06,0.95,0.89,0.85,297.21,297.15,293.15,0.0,0.0,289.06,0.96,0.92,0.64,297.13,297.15,293.15,0.0,0.0,289.06,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,289.06,0.67,0.3,1.39,291.06,291.15,306.15,299.39,301.03,297.15,289.05,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.02,2.68,0.96,0.89,0.89,0.0,410.06,410.0,98317.48,0.0,9245.4,1.0,280.77,287.24,302.4,307.76,293.15,293.15,279.35,25467.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19648.87,0.0,1853.14,2275.33,0.0,2637.15,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,297.14,297.15,293.15,0.0,0.0,289.23,0.81,0.54,0.5,297.13,297.15,293.15,0.0,0.0,289.23,0.95,0.89,0.84,297.23,297.15,293.15,0.0,0.0,289.23,0.97,0.93,0.65,297.15,297.15,293.15,0.0,0.0,289.23,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,289.23,0.67,0.3,1.39,291.23,291.15,306.15,299.39,301.04,297.17,289.22,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.02,2.68,0.96,0.91,0.91,0.0,409.94,410.0,96509.45,0.0,9251.73,1.0,281.08,287.43,302.4,307.67,293.15,293.15,279.65,24324.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19199.11,0.0,1848.37,2275.33,0.0,2585.48,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,297.13,297.15,293.15,0.0,0.0,289.17,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,289.17,0.95,0.88,0.84,297.21,297.15,293.15,0.0,0.0,289.17,0.97,0.95,0.66,297.14,297.15,293.15,0.0,0.0,289.17,0.81,0.55,0.52,296.81,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.17,291.15,306.15,299.39,301.03,297.15,289.17,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.02,2.68,0.96,0.9,0.9,0.0,410.02,410.0,96745.76,0.0,9229.41,1.0,281.03,287.38,302.37,307.58,293.15,293.15,279.65,24749.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18997.88,0.0,1850.14,2275.33,0.0,2598.22,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,297.13,297.15,293.15,0.0,0.0,289.27,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,289.27,0.95,0.87,0.83,297.22,297.15,293.15,0.0,0.0,289.27,0.97,0.96,0.67,297.14,297.15,293.15,0.0,0.0,289.27,0.81,0.54,0.52,296.8,297.15,293.15,0.0,0.0,289.27,0.67,0.3,1.39,291.27,291.15,306.15,299.39,301.03,297.15,289.27,1.0,0.9,0.47,0.47,0.53,0.47,4.69,2.02,2.67,0.96,0.91,0.91,0.0,410.0,410.0,95225.7,0.0,9193.49,1.0,281.26,287.49,302.36,307.43,293.15,293.15,279.95,24447.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18309.05,0.0,1848.88,2275.33,0.0,2563.99,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,297.12,297.15,293.15,0.0,0.0,289.05,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,289.05,0.94,0.87,0.83,297.21,297.15,293.15,0.0,0.0,289.05,0.98,0.97,0.68,297.14,297.15,293.15,0.0,0.0,289.05,0.81,0.54,0.52,296.8,297.15,293.15,0.0,0.0,289.05,0.67,0.3,1.39,291.05,291.15,306.15,299.39,301.03,297.15,289.04,1.0,0.91,0.47,0.47,0.53,0.47,4.69,2.02,2.67,0.96,0.89,0.89,0.0,410.08,410.0,98263.13,0.0,9195.94,1.0,280.77,287.24,302.4,307.77,293.15,293.15,279.35,25321.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19646.32,0.0,1852.53,2275.33,0.0,2638.71,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,297.12,297.15,293.15,0.0,0.0,289.12,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,289.12,0.94,0.86,0.82,297.2,297.15,293.15,0.0,0.0,289.12,0.98,0.98,0.68,297.13,297.15,293.15,0.0,0.0,289.12,0.8,0.54,0.52,296.79,297.15,293.15,0.0,0.0,289.12,0.67,0.3,1.39,291.12,291.15,306.15,299.39,301.03,297.14,289.13,1.0,0.9,0.47,0.47,0.53,0.47,4.68,2.01,2.67,0.96,0.89,0.89,0.0,410.08,410.0,96753.87,0.0,9137.8,1.0,280.99,287.33,302.37,307.55,293.15,293.15,279.65,25215.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18841.84,0.0,1852.09,2275.33,0.0,2605.39,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,297.13,297.15,293.15,0.0,0.0,289.17,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,289.17,0.94,0.85,0.81,297.22,297.15,293.15,0.0,0.0,289.17,0.98,0.99,0.69,297.14,297.15,293.15,0.0,0.0,289.17,0.8,0.54,0.52,296.8,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.17,291.15,306.15,299.39,301.04,297.16,289.17,1.0,0.9,0.47,0.47,0.53,0.47,4.68,2.01,2.66,0.96,0.9,0.9,0.0,410.02,410.0,96511.97,0.0,9133.38,1.0,281.04,287.39,302.4,307.65,293.15,293.15,279.65,24659.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19044.99,0.0,1849.76,2275.33,0.0,2594.44,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,297.13,297.15,293.15,0.0,0.0,289.25,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,289.25,0.93,0.84,0.8,297.21,297.15,293.15,0.0,0.0,289.25,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,289.25,0.8,0.53,0.51,296.79,297.15,293.15,0.0,0.0,289.25,0.66,0.3,1.39,291.25,291.15,306.14,299.39,301.03,297.15,289.25,1.0,0.9,0.47,0.47,0.53,0.47,4.66,2.01,2.66,0.96,0.91,0.91,0.0,410.02,410.0,95057.75,0.0,9079.86,1.0,281.26,287.48,302.36,307.42,293.15,293.15,279.95,24519.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18281.39,0.0,1849.18,2275.33,0.0,2558.87,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,297.12,297.15,293.15,0.0,0.0,289.02,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,289.02,0.93,0.84,0.8,297.2,297.15,293.15,0.0,0.0,289.02,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.02,0.8,0.53,0.51,296.79,297.15,293.15,0.0,0.0,289.02,0.66,0.3,1.39,291.02,291.15,306.12,299.4,301.02,297.14,289.02,1.0,0.9,0.47,0.47,0.53,0.47,4.65,2.0,2.65,0.96,0.89,0.89,0.0,410.13,410.0,98031.95,0.0,9030.34,1.0,280.77,287.22,302.42,307.77,293.15,293.15,279.35,25507.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19613.31,0.0,1853.31,2275.33,0.0,2628.28,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,297.13,297.15,293.15,0.0,0.0,289.18,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,289.18,0.92,0.83,0.79,297.23,297.15,293.15,0.0,0.0,289.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,289.18,0.8,0.53,0.51,296.79,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.39,291.18,291.15,306.09,299.42,301.02,297.16,289.17,1.0,0.9,0.47,0.47,0.53,0.47,4.64,2.0,2.64,0.96,0.9,0.9,0.0,410.05,410.0,96134.36,0.0,8955.48,1.0,281.08,287.41,302.43,307.68,293.15,293.15,279.65,24515.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19154.35,0.0,1849.16,2275.33,0.0,2567.39,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,297.12,297.15,293.15,0.0,0.0,289.12,0.79,0.5,0.46,297.09,297.15,293.15,0.0,0.0,289.12,0.92,0.82,0.78,297.21,297.15,293.15,0.0,0.0,289.12,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.12,0.8,0.52,0.51,296.78,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.39,291.12,291.15,306.04,299.43,301.0,297.14,289.12,1.0,0.9,0.47,0.47,0.53,0.47,4.61,1.99,2.62,0.96,0.89,0.89,0.0,410.11,410.0,96296.0,0.0,8859.0,1.0,281.02,287.35,302.42,307.61,293.15,293.15,279.65,25148.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18950.09,0.0,1851.81,2275.33,0.0,2573.0,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,297.13,297.15,293.15,0.0,0.0,289.22,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,289.22,0.92,0.81,0.77,297.23,297.15,293.15,0.0,0.0,289.22,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.22,0.79,0.52,0.5,296.78,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.39,291.22,291.15,305.98,299.45,300.99,297.15,289.22,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.99,2.61,0.96,0.91,0.91,0.0,410.09,410.0,94887.62,0.0,8791.13,1.0,281.26,287.48,302.43,307.5,293.15,293.15,279.95,24653.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18315.14,0.0,1849.74,2275.33,0.0,2540.63,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,297.13,297.15,293.15,0.0,0.0,289.24,0.78,0.5,0.45,297.11,297.15,293.15,0.0,0.0,289.24,0.91,0.8,0.76,297.25,297.15,293.15,0.0,0.0,289.24,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,289.24,0.79,0.52,0.5,296.78,297.15,293.15,0.0,0.0,289.24,0.66,0.3,1.39,291.24,291.15,305.9,299.46,300.97,297.16,289.24,1.0,0.89,0.47,0.47,0.53,0.47,4.58,1.99,2.59,0.96,0.91,0.91,0.0,410.07,410.0,94667.02,0.0,8725.5,1.0,281.3,287.51,302.45,307.54,293.15,293.15,279.95,24322.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18436.36,0.0,1848.36,2275.33,0.0,2527.08,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,297.13,297.15,293.15,0.0,0.0,289.14,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,289.14,0.91,0.79,0.76,297.25,297.15,293.15,0.0,0.0,289.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.14,0.79,0.52,0.5,296.78,297.15,293.15,0.0,0.0,289.14,0.66,0.3,1.39,291.14,291.15,305.81,299.46,300.94,297.16,289.13,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.99,2.58,0.96,0.9,0.9,0.0,410.08,410.0,95949.7,0.0,8655.01,1.0,281.08,287.4,302.48,307.73,293.15,293.15,279.65,24620.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19157.86,0.0,1849.6,2275.33,0.0,2555.95,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,297.12,297.15,293.15,0.0,0.0,289.08,0.77,0.49,0.45,297.1,297.15,293.15,0.0,0.0,289.08,0.9,0.78,0.75,297.24,297.15,293.15,0.0,0.0,289.08,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.08,0.79,0.51,0.49,296.77,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.39,291.08,291.15,305.71,299.45,300.9,297.15,289.08,1.0,0.89,0.48,0.48,0.52,0.48,4.55,1.98,2.56,0.96,0.9,0.9,0.0,410.12,410.0,96014.15,0.0,8572.48,1.0,281.04,287.35,302.46,307.69,293.15,293.15,279.65,25003.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19005.38,0.0,1851.2,2275.33,0.0,2569.79,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,297.11,297.15,293.15,0.0,0.0,289.15,0.77,0.48,0.44,297.09,297.15,293.15,0.0,0.0,289.15,0.9,0.78,0.74,297.24,297.15,293.15,0.0,0.0,289.15,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.15,0.78,0.51,0.49,296.77,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,305.59,299.43,300.85,297.15,289.15,1.0,0.88,0.48,0.48,0.52,0.48,4.53,1.98,2.55,0.96,0.9,0.9,0.0,410.12,410.0,94449.82,0.0,8480.4,1.0,281.26,287.45,302.41,307.47,293.15,293.15,279.95,24864.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18221.58,0.0,1850.62,2275.33,0.0,2545.63,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,297.12,297.15,293.15,0.0,0.0,289.15,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,289.15,0.89,0.77,0.73,297.25,297.15,293.15,0.0,0.0,289.15,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.15,0.78,0.5,0.49,296.76,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,305.46,299.39,300.81,297.15,289.15,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.98,2.53,0.96,0.9,0.9,0.0,410.11,410.0,93926.6,0.0,8384.96,1.0,281.29,287.46,302.38,307.43,293.15,293.15,279.95,24837.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18248.47,0.0,1850.51,2275.33,0.0,2541.68,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,297.12,297.15,293.15,0.0,0.0,289.03,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,289.03,0.89,0.76,0.72,297.25,297.15,293.15,0.0,0.0,289.03,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.03,0.78,0.5,0.48,296.77,297.15,293.15,0.0,0.0,289.03,0.66,0.3,1.4,291.03,291.15,305.31,299.33,300.76,297.16,289.03,1.0,0.88,0.48,0.48,0.52,0.48,4.49,1.97,2.51,0.96,0.89,0.89,0.0,410.11,410.0,94992.37,0.0,8319.79,1.0,281.07,287.34,302.36,307.58,293.15,293.15,279.65,25182.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18891.35,0.0,1851.95,2275.33,0.0,2590.5,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,297.12,297.15,293.15,0.0,0.0,289.21,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,289.21,0.89,0.75,0.71,297.25,297.15,293.15,0.0,0.0,289.21,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.21,0.78,0.49,0.48,296.76,297.15,293.15,0.0,0.0,289.21,0.66,0.3,1.4,291.21,291.15,305.15,299.25,300.7,297.16,289.21,1.0,0.88,0.48,0.48,0.52,0.48,4.46,1.97,2.49,0.97,0.91,0.91,0.0,410.08,410.0,91529.35,0.0,8217.06,1.0,281.56,287.57,302.23,307.14,293.15,293.15,280.25,24567.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17519.05,0.0,1849.38,2275.33,0.0,2530.63,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,297.12,297.15,293.15,0.0,0.0,289.08,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,289.07,0.88,0.74,0.71,297.25,297.15,293.15,0.0,0.0,289.07,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.08,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.4,291.08,291.15,304.98,299.15,300.64,297.15,289.07,1.0,0.87,0.48,0.48,0.52,0.48,4.44,1.97,2.47,0.97,0.89,0.89,0.0,410.1,410.0,92379.22,0.0,8135.67,1.0,281.33,287.43,302.17,307.22,293.15,293.15,279.95,25161.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18031.09,0.0,1851.86,2275.33,0.0,2584.61,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,297.12,297.15,293.15,0.0,0.0,289.26,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,289.26,0.88,0.73,0.7,297.25,297.15,293.15,0.0,0.0,289.26,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.26,0.77,0.48,0.47,296.75,297.15,293.15,0.0,0.0,289.26,0.66,0.3,1.4,291.26,291.15,304.82,299.05,300.58,297.16,289.26,1.0,0.87,0.48,0.48,0.52,0.48,4.42,1.97,2.45,0.97,0.91,0.91,0.0,410.07,410.0,88893.84,0.0,8042.25,1.0,281.82,287.66,302.03,306.79,293.15,293.15,280.55,24425.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16767.49,0.0,1848.79,2275.33,0.0,2527.45,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,297.12,297.15,293.15,0.0,0.0,289.12,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,289.12,0.87,0.72,0.69,297.23,297.15,293.15,0.0,0.0,289.12,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.12,0.77,0.48,0.46,296.74,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,304.65,298.94,300.51,297.15,289.11,1.0,0.87,0.48,0.48,0.52,0.48,4.4,1.96,2.44,0.97,0.9,0.9,0.0,410.1,410.0,89735.64,0.0,7963.11,1.0,281.6,287.51,301.96,306.86,293.15,293.15,280.25,24904.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17234.88,0.0,1850.79,2275.33,0.0,2584.05,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,297.1,297.15,293.15,0.0,0.0,289.03,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,289.03,0.87,0.71,0.68,297.2,297.15,293.15,0.0,0.0,289.03,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.03,0.76,0.47,0.46,296.73,297.15,293.15,0.0,0.0,289.03,0.66,0.3,1.4,291.03,291.15,304.48,298.83,300.44,297.13,289.03,1.0,0.87,0.48,0.48,0.52,0.48,4.38,1.96,2.41,0.98,0.88,0.88,0.0,410.16,410.0,89326.92,0.0,7858.32,1.0,281.55,287.43,301.85,306.7,293.15,293.15,280.25,25631.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16945.91,0.0,1853.82,2275.33,0.0,2617.5,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,297.11,297.15,293.15,0.0,0.0,289.15,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,289.15,0.86,0.7,0.67,297.21,297.15,293.15,0.0,0.0,289.15,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.15,0.76,0.47,0.45,296.72,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,304.32,298.72,300.38,297.14,289.14,1.0,0.86,0.49,0.49,0.51,0.49,4.35,1.96,2.39,0.98,0.9,0.9,0.0,410.11,410.0,86936.55,0.0,7756.17,1.0,281.86,287.59,301.74,306.47,293.15,293.15,280.55,24830.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16467.48,0.0,1850.48,2275.33,0.0,2576.1,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,297.1,297.15,293.15,0.0,0.0,289.06,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,289.06,0.86,0.69,0.66,297.18,297.15,293.15,0.0,0.0,289.06,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.06,0.76,0.46,0.45,296.71,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.4,291.06,291.15,304.15,298.61,300.31,297.13,289.06,1.0,0.86,0.49,0.49,0.51,0.49,4.32,1.95,2.37,0.98,0.89,0.89,0.0,410.15,410.0,86569.3,0.0,7654.34,1.0,281.81,287.51,301.63,306.32,293.15,293.15,280.55,25462.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16197.16,0.0,1853.12,2275.33,0.0,2613.44,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,297.11,297.15,293.15,0.0,0.0,289.18,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,289.18,0.86,0.68,0.65,297.18,297.15,293.15,0.0,0.0,289.18,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.18,0.75,0.46,0.44,296.71,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.4,291.18,291.15,303.98,298.5,300.25,297.13,289.18,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.95,2.35,0.99,0.9,0.9,0.0,410.1,410.0,84205.91,0.0,7556.27,1.0,282.12,287.67,301.52,306.1,293.15,293.15,280.85,24576.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15770.11,0.0,1849.42,2275.33,0.0,2567.91,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,297.1,297.15,293.15,0.0,0.0,289.09,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,289.09,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,289.09,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.09,0.75,0.45,0.44,296.7,297.15,293.15,0.0,0.0,289.09,0.66,0.3,1.4,291.09,291.15,303.82,298.39,300.18,297.12,289.09,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.95,2.32,0.99,0.89,0.89,0.0,410.15,410.0,83874.8,0.0,7457.94,1.0,282.07,287.59,301.41,305.94,293.15,293.15,280.85,25090.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15521.11,0.0,1851.57,2275.33,0.0,2605.55,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,297.1,297.15,293.15,0.0,0.0,289.12,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,289.12,0.84,0.66,0.63,297.12,297.15,293.15,0.0,0.0,289.12,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,289.12,0.74,0.44,0.43,296.68,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.12,291.15,303.65,298.28,300.11,297.1,289.13,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.94,2.29,0.99,0.9,0.9,0.0,410.21,410.0,81899.99,0.0,7326.13,1.0,282.29,287.65,301.27,305.61,293.15,293.15,281.15,25161.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14858.72,0.0,1851.86,2275.33,0.0,2586.34,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,297.1,297.15,293.15,0.0,0.0,289.11,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,289.11,0.84,0.65,0.62,297.11,297.15,293.15,0.0,0.0,289.11,0.97,0.99,0.69,297.11,297.15,293.15,0.0,0.0,289.11,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,289.12,0.65,0.3,1.4,291.11,291.15,303.48,298.18,300.06,297.1,289.11,1.0,0.84,0.5,0.5,0.5,0.5,4.21,1.94,2.27,0.99,0.9,0.9,0.0,410.19,410.0,81059.12,0.0,7202.39,1.0,282.33,287.66,301.2,305.58,293.15,293.15,281.15,24938.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14881.62,0.0,1850.93,2275.33,0.0,2584.28,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,297.1,297.15,293.15,0.0,0.0,289.15,0.71,0.38,0.36,297.08,297.15,293.15,0.0,0.0,289.15,0.83,0.64,0.61,297.09,297.15,293.15,0.0,0.0,289.15,0.97,0.98,0.69,297.1,297.15,293.15,0.0,0.0,289.15,0.73,0.43,0.41,296.66,297.15,293.15,0.0,0.0,289.15,0.65,0.3,1.4,291.15,291.15,303.32,298.08,299.99,297.09,289.15,1.0,0.84,0.5,0.5,0.5,0.5,4.17,1.93,2.23,0.99,0.9,0.9,0.0,410.23,410.0,79117.6,0.0,7053.65,1.0,282.55,287.73,301.06,305.26,293.15,293.15,281.45,24945.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14270.9,0.0,1850.96,2275.33,0.0,2562.62,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,297.09,297.15,293.15,0.0,0.0,289.12,0.7,0.37,0.35,297.07,297.15,293.15,0.0,0.0,289.12,0.83,0.62,0.6,297.07,297.15,293.15,0.0,0.0,289.12,0.96,0.97,0.68,297.09,297.15,293.15,0.0,0.0,289.12,0.73,0.42,0.4,296.64,297.15,293.15,0.0,0.0,289.12,0.65,0.3,1.4,291.12,291.15,303.15,297.99,299.92,297.08,289.12,1.0,0.83,0.5,0.5,0.5,0.5,4.12,1.92,2.19,1.0,0.89,0.89,0.0,410.24,410.0,78201.47,0.0,6877.84,1.0,282.58,287.72,300.97,305.14,293.15,293.15,281.45,25138.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14227.76,0.0,1851.76,2275.33,0.0,2551.16,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,297.1,297.15,293.15,0.0,0.0,289.17,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,289.17,0.82,0.61,0.59,297.06,297.15,293.15,0.0,0.0,289.17,0.95,0.95,0.67,297.1,297.15,293.15,0.0,0.0,289.17,0.72,0.41,0.4,296.64,297.15,293.15,0.0,0.0,289.16,0.65,0.3,1.4,291.17,291.15,302.98,297.9,299.87,297.08,289.17,1.0,0.83,0.5,0.5,0.5,0.5,4.07,1.92,2.16,1.0,0.9,0.9,0.0,410.25,410.0,76277.04,0.0,6717.08,1.0,282.81,287.81,300.89,304.93,293.15,293.15,281.75,24975.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13725.73,0.0,1851.09,2275.33,0.0,2521.24,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,297.09,297.15,293.15,0.0,0.0,289.14,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,289.14,0.81,0.6,0.57,297.04,297.15,293.15,0.0,0.0,289.14,0.95,0.93,0.66,297.09,297.15,293.15,0.0,0.0,289.14,0.72,0.4,0.39,296.62,297.15,293.15,0.0,0.0,289.14,0.65,0.3,1.4,291.14,291.15,302.81,297.83,299.8,297.07,289.14,1.0,0.82,0.51,0.51,0.49,0.51,4.02,1.91,2.11,1.0,0.9,0.9,0.0,410.25,410.0,75463.39,0.0,6537.81,1.0,282.84,287.8,300.81,304.83,293.15,293.15,281.75,25076.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13708.89,0.0,1851.51,2275.33,0.0,2504.28,1.0,1.0,0.0,3.0,1.0,0.0
18728100.0,297.1,297.15,293.15,0.0,0.0,289.2,0.68,0.35,0.32,297.08,297.15,293.15,0.0,0.0,289.2,0.81,0.58,0.56,297.04,297.15,293.15,0.0,0.0,289.2,0.94,0.91,0.64,297.1,297.15,293.15,0.0,0.0,289.2,0.71,0.39,0.38,296.62,297.15,293.15,0.0,0.0,289.2,0.65,0.3,1.4,291.2,291.15,302.63,297.77,299.74,297.08,289.2,1.0,0.82,0.51,0.51,0.49,0.51,3.98,1.9,2.07,1.01,0.9,0.9,0.0,410.25,410.0,73650.39,0.0,6375.98,1.0,283.07,287.9,300.75,304.65,293.15,293.15,282.05,24808.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13261.79,0.0,1850.39,2275.33,0.0,2468.91,1.0,1.0,0.0,3.0,1.0,0.0
18728400.0,297.1,297.15,293.15,0.0,0.0,289.18,0.67,0.34,0.31,297.08,297.15,293.15,0.0,0.0,289.18,0.8,0.57,0.55,297.03,297.15,293.15,0.0,0.0,289.18,0.93,0.89,0.63,297.09,297.15,293.15,0.0,0.0,289.18,0.7,0.38,0.37,296.61,297.15,293.15,0.0,0.0,289.18,0.65,0.3,1.4,291.18,291.15,302.45,297.72,299.67,297.07,289.18,1.0,0.81,0.51,0.51,0.49,0.51,3.92,1.89,2.03,1.01,0.9,0.9,0.0,410.25,410.0,72935.31,0.0,6198.98,1.0,283.11,287.9,300.7,304.58,293.15,293.15,282.05,24783.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13267.81,0.0,1850.29,2275.33,0.0,2448.34,1.0,1.0,0.0,3.0,1.0,0.0
18728700.0,297.09,297.15,293.15,0.0,0.0,289.23,0.67,0.33,0.3,297.07,297.15,293.15,0.0,0.0,289.23,0.79,0.56,0.54,297.02,297.15,293.15,0.0,0.0,289.23,0.92,0.87,0.61,297.09,297.15,293.15,0.0,0.0,289.23,0.69,0.37,0.36,296.6,297.15,293.15,0.0,0.0,289.23,0.65,0.3,1.4,291.23,291.15,302.27,297.67,299.61,297.06,289.23,1.0,0.8,0.52,0.52,0.48,0.52,3.87,1.88,1.98,1.01,0.9,0.9,0.0,410.26,410.0,71066.81,0.0,6006.12,1.0,283.34,287.99,300.63,304.36,293.15,293.15,282.35,24791.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12830.0,0.0,1850.32,2275.33,0.0,2397.15,1.0,1.0,0.0,3.0,1.0,0.0
18729000.0,297.1,297.15,293.15,0.0,0.0,289.22,0.66,0.32,0.3,297.08,297.15,293.15,0.0,0.0,289.22,0.79,0.55,0.53,297.02,297.15,293.15,0.0,0.0,289.22,0.91,0.85,0.6,297.09,297.15,293.15,0.0,0.0,289.22,0.69,0.36,0.35,296.59,297.15,293.15,0.0,0.0,289.22,0.65,0.3,1.4,291.22,291.15,302.09,297.63,299.55,297.07,289.22,1.0,0.8,0.52,0.52,0.48,0.52,3.81,1.88,1.94,1.02,0.9,0.9,0.0,410.24,410.0,70453.23,0.0,5838.11,1.0,283.38,288.0,300.61,304.36,293.15,293.15,282.35,24611.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12870.58,0.0,1849.57,2275.33,0.0,2381.18,1.0,1.0,0.0,3.0,1.0,0.0
18729300.0,297.1,297.15,293.15,0.0,0.0,289.27,0.65,0.31,0.29,297.08,297.15,293.15,0.0,0.0,289.28,0.78,0.53,0.52,297.02,297.15,293.15,0.0,0.0,289.28,0.9,0.82,0.58,297.09,297.15,293.15,0.0,0.0,289.28,0.68,0.35,0.34,296.58,297.15,293.15,0.0,0.0,289.27,0.65,0.3,1.4,291.28,291.15,301.91,297.59,299.48,297.07,289.28,1.0,0.79,0.52,0.52,0.48,0.52,3.76,1.87,1.89,1.02,0.91,0.91,0.0,410.01,409.75,68700.6,0.0,5661.1,1.0,283.61,288.1,300.55,304.16,293.15,293.15,282.65,24470.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12473.71,0.0,1848.98,2275.33,0.0,2329.65,1.0,1.0,0.0,3.0,1.0,0.0
18729600.0,297.09,297.15,293.15,0.0,0.0,288.98,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,288.98,0.77,0.52,0.5,297.01,297.15,293.15,0.0,0.0,288.98,0.89,0.8,0.57,297.09,297.15,293.15,0.0,0.0,288.98,0.67,0.34,0.33,296.57,297.15,293.15,0.0,0.0,288.98,0.65,0.3,1.4,290.98,291.15,301.74,297.56,299.42,297.06,288.98,1.0,0.79,0.53,0.53,0.47,0.53,3.71,1.86,1.84,1.03,0.88,0.88,0.0,408.43,408.11,71100.23,0.0,5492.9,1.0,283.1,287.79,300.59,304.44,293.15,293.15,282.05,25814.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13036.36,0.0,1854.59,2275.33,0.0,2439.95,1.0,1.0,0.0,3.0,1.0,0.0
18729900.0,297.08,297.15,293.15,0.0,0.0,289.13,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.13,0.77,0.51,0.49,297.02,297.15,293.15,0.0,0.0,289.13,0.88,0.78,0.55,297.09,297.15,293.15,0.0,0.0,289.13,0.66,0.32,0.32,296.56,297.15,293.15,0.0,0.0,289.13,0.65,0.3,1.4,291.13,291.15,301.58,297.53,299.36,297.07,289.12,1.0,0.78,0.53,0.53,0.47,0.53,3.66,1.86,1.8,1.03,0.89,0.89,0.0,405.11,404.84,69023.87,0.0,5326.56,1.0,283.42,287.97,300.55,304.3,293.15,293.15,282.35,24915.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12830.77,0.0,1850.83,2275.33,0.0,2341.06,1.0,1.0,0.0,3.0,1.0,0.0
18730200.0,297.06,297.15,293.15,0.0,0.0,289.04,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.04,0.76,0.49,0.48,297.02,297.15,293.15,0.0,0.0,289.04,0.87,0.75,0.53,297.09,297.15,293.15,0.0,0.0,289.04,0.66,0.31,0.31,296.55,297.15,293.15,0.0,0.0,289.04,0.65,0.3,1.4,291.04,291.15,301.43,297.51,299.31,297.06,289.04,1.0,0.77,0.54,0.54,0.46,0.54,3.61,1.85,1.76,1.04,0.89,0.89,0.0,400.54,400.22,68889.23,0.0,5162.51,1.0,283.37,287.91,300.53,304.25,293.15,293.15,282.35,25566.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12689.49,0.0,1853.55,2275.33,0.0,2364.64,1.0,1.0,0.0,3.0,1.0,0.0
18730500.0,297.06,297.15,293.15,0.0,0.0,289.21,0.65,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.21,0.76,0.48,0.47,297.04,297.15,293.15,0.0,0.0,289.2,0.87,0.73,0.52,297.1,297.15,293.15,0.0,0.0,289.21,0.65,0.3,0.3,296.55,297.15,293.15,0.0,0.0,289.21,0.65,0.3,1.4,291.21,291.15,301.28,297.48,299.26,297.07,289.2,1.0,0.76,0.54,0.54,0.46,0.54,3.57,1.85,1.72,1.04,0.9,0.9,0.0,394.67,394.39,66935.39,0.0,5003.65,1.0,283.69,288.1,300.5,304.14,293.15,293.15,282.65,24447.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12518.44,0.0,1848.88,2275.33,0.0,2273.82,1.0,1.0,0.0,3.0,1.0,0.0
18730800.0,297.03,297.15,293.15,0.0,0.0,289.11,0.65,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.11,0.75,0.47,0.46,297.02,297.15,293.15,0.0,0.0,289.11,0.86,0.71,0.5,297.09,297.15,293.15,0.0,0.0,289.11,0.65,0.3,0.3,296.53,297.15,293.15,0.0,0.0,289.11,0.65,0.3,1.4,291.11,291.15,301.15,297.45,299.21,297.05,289.11,1.0,0.76,0.54,0.54,0.46,0.54,3.53,1.85,1.68,1.05,0.89,0.89,0.0,387.79,387.49,66878.07,0.0,4846.57,1.0,283.63,288.03,300.43,303.99,293.15,293.15,282.65,25294.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12333.17,0.0,1852.42,2275.33,0.0,2298.99,1.0,1.0,0.0,3.0,1.0,0.0
18731100.0,297.94,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.38,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,293.08,303.15,301.03,297.43,296.6,296.48,288.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,391.74,68.78,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.32,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,293.08,303.15,300.93,297.42,296.6,296.48,288.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,409.58,3.65,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.52,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,293.08,303.15,300.83,297.41,296.6,296.48,288.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,3.18,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,298.63,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,293.08,303.15,300.74,297.41,296.6,296.48,288.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.9,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,298.69,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,293.08,303.15,300.66,297.41,296.6,296.48,288.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.47,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,293.07,303.15,300.59,297.41,296.6,296.48,288.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,6.44,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,298.75,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,293.08,303.15,300.52,297.41,296.6,296.48,288.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,4.09,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,298.77,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,293.08,303.15,300.45,297.4,296.6,296.48,288.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,4.27,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,298.78,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,293.07,303.15,300.38,297.39,296.6,296.48,288.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,3.68,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,298.79,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,293.12,303.15,300.31,297.36,296.59,296.48,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,4.74,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,298.8,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,293.13,303.15,300.23,297.32,296.59,296.48,289.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,2.76,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,298.81,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,293.13,303.15,300.15,297.27,296.59,296.48,289.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.53,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,298.82,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,293.13,303.15,300.07,297.19,296.59,296.48,289.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,1.12,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,298.82,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,293.13,303.15,299.98,297.08,296.59,296.48,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.4,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,298.83,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,293.08,303.15,299.9,296.95,296.6,296.48,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.09,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,298.83,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,293.07,303.15,299.82,296.81,296.6,296.48,289.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.25,410.0,2.83,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,298.84,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,293.02,303.15,299.73,296.65,296.61,296.48,289.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,283.63,288.03,300.68,303.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
