time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.69,297.15,293.15,0.0,0.0,295.7,1.0,0.77,0.53,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.9,297.15,293.15,0.0,0.0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.7,1.0,0.79,2.66,295.7,291.15,295.91,294.38,295.91,298.88,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.5,410.0,1062.64,0.0,13466.52,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.55,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,296.01,1.0,1.0,2.66,296.0,291.15,296.07,294.47,296.07,298.69,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,1305.77,0.0,13466.47,1.0,284.21,291.32,297.79,300.48,293.15,293.15,283.15,19703.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.36,0.98,0.01,1.33,1.05,0.28,0.0,0.0,0.0,6558.73,0.0,60.94,143.86,0.0,0.0,0.29,1.0,0.0,3.0,1.0,0.0
16269300.0,297.81,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,296.23,294.56,296.22,298.08,292.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.52,410.0,46852.13,0.0,13466.4,1.0,284.37,290.75,297.97,300.62,293.15,293.15,283.15,11525.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.77,2.22,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8767.88,0.0,259.02,2275.33,0.0,1965.54,0.51,1.0,0.0,3.0,1.0,0.0
16269600.0,297.58,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,296.38,294.65,296.38,297.85,291.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.54,410.0,53619.8,0.0,13466.34,1.0,284.34,290.49,297.71,300.52,293.15,293.15,283.15,14652.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.09,2.6,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9309.27,0.0,414.3,2275.33,0.0,2263.07,0.6,1.0,0.0,3.0,1.0,0.0
16269900.0,297.5,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,296.54,294.74,296.54,297.75,291.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.54,410.0,57822.72,0.0,13466.31,1.0,284.34,290.36,297.79,300.81,293.15,293.15,283.15,15776.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.3,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9751.45,0.0,528.47,2275.33,0.0,2497.62,0.65,1.0,0.0,3.0,1.0,0.0
16270200.0,297.45,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,296.7,294.83,296.7,297.7,291.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.54,410.0,61081.67,0.0,13466.31,1.0,284.33,290.28,297.86,301.05,293.15,293.15,283.15,16234.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.46,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10115.62,0.0,625.5,2275.33,0.0,2665.41,0.69,1.0,0.0,3.0,1.0,0.0
16270500.0,297.43,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,296.86,294.92,296.86,297.66,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.54,410.0,63879.31,0.0,13466.32,1.0,284.33,290.23,297.94,301.28,293.15,293.15,283.15,16472.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10445.61,0.0,715.89,2275.33,0.0,2790.27,0.73,1.0,0.0,3.0,1.0,0.0
16270800.0,297.41,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,297.02,295.0,297.02,297.63,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.54,410.0,66383.54,0.0,13466.31,1.0,284.33,290.18,298.02,301.48,293.15,293.15,283.15,16628.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.71,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10754.04,0.0,802.98,2275.33,0.0,2890.09,0.75,1.0,0.0,3.0,1.0,0.0
16271100.0,297.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,297.17,295.09,297.17,297.61,291.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.55,410.0,68672.32,0.0,13466.28,1.0,284.33,290.15,298.1,301.68,293.15,293.15,283.15,16750.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11046.36,0.0,887.89,2275.33,0.0,2972.92,0.78,1.0,0.0,3.0,1.0,0.0
16271400.0,297.38,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,297.33,295.17,297.33,297.59,291.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.56,410.0,70785.23,0.0,13466.24,1.0,284.33,290.12,298.18,301.87,293.15,293.15,283.15,16854.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11324.93,0.0,970.71,2275.33,0.0,3042.6,0.81,1.0,0.0,3.0,1.0,0.0
16271700.0,297.37,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,297.49,295.25,297.49,297.58,291.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,72749.28,0.0,13466.21,1.0,284.33,290.1,298.26,302.05,293.15,293.15,283.15,16946.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11591.45,0.0,1051.35,2275.33,0.0,3101.85,0.83,1.0,0.0,3.0,1.0,0.0
16272000.0,297.34,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,297.65,295.33,297.65,297.56,291.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,75684.48,0.0,13466.18,1.0,284.33,290.04,298.35,302.28,293.15,293.15,283.15,18095.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12000.99,0.0,1213.96,2275.33,0.0,3176.13,0.87,1.0,0.0,3.0,1.0,0.0
16272300.0,297.19,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,290.84,1.0,1.0,2.66,290.84,291.15,297.81,295.41,297.58,297.43,290.84,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,0.83,0.83,0.0,296.99,410.0,65335.12,0.0,13487.85,1.0,284.22,289.35,298.34,301.79,293.15,293.15,283.15,20947.2,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.04,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10934.76,0.0,1132.83,2275.33,0.0,2849.1,0.85,1.0,0.0,3.0,1.0,0.0
16272600.0,297.17,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.94,1.0,0.99,2.66,290.94,291.15,297.97,295.48,297.63,297.41,290.94,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,0.83,0.83,0.0,297.02,410.0,63292.31,0.0,13487.81,1.0,284.23,289.43,298.45,301.8,293.15,293.15,283.15,19330.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10724.98,0.0,991.52,2275.33,0.0,2697.62,0.81,1.0,0.0,3.0,1.0,0.0
16272900.0,297.17,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.01,1.0,0.99,2.66,291.01,291.15,298.12,295.55,297.71,297.41,291.01,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,0.83,0.83,0.0,297.05,410.0,62439.3,0.0,13487.76,1.0,284.24,289.48,298.53,301.83,293.15,293.15,283.15,18630.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.84,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10649.89,0.0,930.24,2275.33,0.0,2618.26,0.79,1.0,0.0,3.0,1.0,0.0
16273200.0,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.06,1.0,0.98,2.66,291.06,291.15,298.28,295.61,297.78,297.42,291.06,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.83,0.83,0.0,297.07,410.0,62161.11,0.0,13487.71,1.0,284.24,289.52,298.6,301.89,293.15,293.15,283.15,18295.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.82,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10638.07,0.0,902.0,2275.33,0.0,2576.32,0.78,1.0,0.0,3.0,1.0,0.0
16273500.0,297.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.1,1.0,0.98,2.66,291.1,291.15,298.44,295.67,297.86,297.42,291.1,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.44,3.25,1.16,0.83,0.83,0.0,297.09,410.0,62210.18,0.0,13487.67,1.0,284.25,289.55,298.67,301.96,293.15,293.15,283.15,18106.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10661.97,0.0,890.41,2275.33,0.0,2554.8,0.78,1.0,0.0,3.0,1.0,0.0
16273800.0,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.13,1.0,0.98,2.66,291.14,291.15,298.6,295.74,297.94,297.43,291.14,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.48,3.21,1.21,0.83,0.83,0.0,297.11,410.0,62468.41,0.0,13487.62,1.0,284.25,289.58,298.73,302.03,293.15,293.15,283.15,17981.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10709.14,0.0,888.76,2275.33,0.0,2545.41,0.78,1.0,0.0,3.0,1.0,0.0
16274100.0,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.97,2.66,291.17,291.15,298.76,295.8,298.02,297.44,291.17,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.52,3.17,1.24,0.83,0.83,0.0,297.13,410.0,62878.51,0.0,13487.58,1.0,284.26,289.6,298.8,302.12,293.15,293.15,283.15,17888.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10773.85,0.0,894.22,2275.33,0.0,2544.09,0.78,1.0,0.0,3.0,1.0,0.0
16274400.0,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.2,1.0,0.97,2.66,291.2,291.15,298.92,295.86,298.11,297.45,291.2,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.56,3.14,1.28,0.84,0.84,0.0,297.14,410.0,63404.59,0.0,13487.55,1.0,284.26,289.62,298.86,302.21,293.15,293.15,283.15,17815.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10852.67,0.0,905.22,2275.33,0.0,2548.32,0.79,1.0,0.0,3.0,1.0,0.0
16274700.0,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.22,1.0,0.97,2.66,291.22,291.15,299.08,295.92,298.19,297.46,291.22,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.59,3.1,1.31,0.84,0.84,0.0,297.15,410.0,64024.85,0.0,13487.52,1.0,284.27,289.64,298.92,302.3,293.15,293.15,283.15,17754.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10943.72,0.0,920.86,2275.33,0.0,2556.45,0.79,1.0,0.0,3.0,1.0,0.0
16275000.0,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.24,1.0,0.97,2.66,291.24,291.15,299.23,295.99,298.28,297.47,291.24,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.61,3.08,1.34,0.85,0.85,0.0,297.16,410.0,64724.7,0.0,13487.5,1.0,284.27,289.65,298.99,302.4,293.15,293.15,283.15,17704.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11045.89,0.0,940.59,2275.33,0.0,2567.28,0.8,1.0,0.0,3.0,1.0,0.0
16275300.0,297.25,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.27,1.0,0.97,2.66,291.27,291.15,299.39,296.05,298.37,297.48,291.27,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.64,3.05,1.36,0.86,0.86,0.0,297.17,410.0,65492.77,0.0,13487.48,1.0,284.27,289.67,299.06,302.51,293.15,293.15,283.15,17661.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11158.4,0.0,963.91,2275.33,0.0,2579.81,0.8,1.0,0.0,3.0,1.0,0.0
16275600.0,297.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.28,1.0,0.97,2.66,291.28,291.15,299.55,296.12,298.46,297.5,291.29,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.66,3.03,1.38,0.87,0.87,0.0,297.17,410.0,66320.04,0.0,13487.48,1.0,284.28,289.68,299.13,302.62,293.15,293.15,283.15,17625.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11280.71,0.0,990.43,2275.33,0.0,2593.13,0.81,1.0,0.0,3.0,1.0,0.0
16275900.0,297.29,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.3,1.0,0.97,2.66,291.3,291.15,299.7,296.19,298.54,297.51,291.3,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.68,3.01,1.4,0.88,0.88,0.0,297.17,410.0,67164.53,0.0,13487.48,1.0,284.28,289.69,299.2,302.74,293.15,293.15,283.15,17602.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11406.85,0.0,1019.53,2275.33,0.0,2609.31,0.82,1.0,0.0,3.0,1.0,0.0
16276200.0,297.3,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.31,1.0,0.97,2.66,291.31,291.15,299.84,296.26,298.62,297.52,291.31,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.7,2.99,1.42,0.88,0.88,0.0,297.17,410.0,67983.49,0.0,13487.48,1.0,284.28,289.69,299.26,302.84,293.15,293.15,283.15,17594.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11529.15,0.0,1050.07,2275.33,0.0,2627.35,0.83,1.0,0.0,3.0,1.0,0.0
16276500.0,297.32,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.32,1.0,0.98,2.66,291.32,291.15,299.98,296.31,298.7,297.53,291.32,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.72,2.97,1.44,0.89,0.89,0.0,297.17,410.0,68767.77,0.0,13487.47,1.0,284.29,289.7,299.31,302.94,293.15,293.15,283.15,17596.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11646.6,0.0,1081.19,2275.33,0.0,2645.59,0.84,1.0,0.0,3.0,1.0,0.0
16276800.0,297.34,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.32,1.0,0.97,2.66,291.32,291.15,300.1,296.36,298.77,297.53,291.32,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.73,2.96,1.45,0.9,0.9,0.0,297.18,410.0,69508.65,0.0,13487.46,1.0,284.29,289.7,299.36,303.03,293.15,293.15,283.15,17605.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11758.01,0.0,1112.29,2275.33,0.0,2662.83,0.84,1.0,0.0,3.0,1.0,0.0
16277100.0,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.24,1.0,0.97,2.66,291.24,291.15,300.22,296.4,298.83,297.53,291.24,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.75,2.94,1.47,0.9,0.9,0.0,297.18,410.0,71622.16,0.0,13487.45,1.0,284.28,289.62,299.42,303.18,293.15,293.15,283.15,19218.98,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12072.87,0.0,1265.41,2275.33,0.0,2711.73,0.88,1.0,0.0,3.0,1.0,0.0
16277400.0,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.97,2.66,291.17,291.15,300.33,296.45,298.89,297.53,291.17,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.76,2.93,1.48,0.9,0.9,0.0,297.18,410.0,73121.59,0.0,13487.44,1.0,284.27,289.56,299.46,303.31,293.15,293.15,283.15,20634.28,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12293.68,0.0,1387.98,2275.33,0.0,2775.8,0.91,1.0,0.0,3.0,1.0,0.0
16277700.0,297.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.22,1.0,0.96,2.66,291.22,291.15,300.44,296.48,298.95,297.53,291.22,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.77,2.92,1.49,0.9,0.9,0.0,297.18,410.0,72855.53,0.0,13487.44,1.0,284.27,289.6,299.48,303.32,293.15,293.15,283.15,19918.39,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12257.98,0.0,1344.91,2275.33,0.0,2769.38,0.9,1.0,0.0,3.0,1.0,0.0
16278000.0,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.95,2.66,291.17,291.15,300.54,296.52,299.01,297.53,291.17,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.78,2.91,1.5,0.9,0.9,0.0,297.18,410.0,74179.84,0.0,13487.44,1.0,284.27,289.55,299.53,303.43,293.15,293.15,283.15,21085.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12467.88,0.0,1455.61,2275.33,0.0,2789.6,0.92,1.0,0.0,3.0,1.0,0.0
16278300.0,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.94,2.66,291.15,291.15,300.64,296.55,299.06,297.53,291.15,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.79,2.9,1.51,0.9,0.9,0.0,297.18,410.0,74816.34,0.0,13487.45,1.0,284.27,289.53,299.56,303.51,293.15,293.15,283.15,21723.24,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12565.02,0.0,1508.78,2275.33,0.0,2823.24,0.93,1.0,0.0,3.0,1.0,0.0
16278600.0,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.19,1.0,0.93,2.66,291.19,291.15,300.74,296.59,299.12,297.53,291.19,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.8,2.89,1.52,0.9,0.9,0.0,297.18,410.0,74617.39,0.0,13487.46,1.0,284.27,289.56,299.58,303.52,293.15,293.15,283.15,21123.32,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12543.03,0.0,1471.44,2275.33,0.0,2804.89,0.93,1.0,0.0,3.0,1.0,0.0
16278900.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.12,1.0,0.91,2.66,291.12,291.15,300.85,296.62,299.17,297.53,291.12,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.81,2.88,1.53,0.9,0.9,0.0,297.17,410.0,76188.98,0.0,13487.49,1.0,284.26,289.5,299.63,303.63,293.15,293.15,283.15,22796.88,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12798.67,0.0,1622.2,2275.33,0.0,2829.08,0.96,1.0,0.0,3.0,1.0,0.0
16279200.0,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.14,1.0,0.9,2.66,291.14,291.15,300.95,296.65,299.22,297.52,291.14,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.81,2.88,1.53,0.9,0.9,0.0,297.16,410.0,76224.79,0.0,13487.52,1.0,284.26,289.51,299.65,303.68,293.15,293.15,283.15,22751.65,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12803.89,0.0,1614.31,2275.33,0.0,2845.21,0.96,1.0,0.0,3.0,1.0,0.0
16279500.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.88,2.66,291.16,291.15,301.05,296.69,299.27,297.52,291.16,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.82,2.87,1.54,0.9,0.9,0.0,297.15,410.0,76350.34,0.0,13487.57,1.0,284.27,289.52,299.69,303.71,293.15,293.15,283.15,22550.74,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12835.71,0.0,1609.65,2275.33,0.0,2827.65,0.95,1.0,0.0,3.0,1.0,0.0
