time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.86,2.66,291.14,291.15,301.16,296.72,299.32,297.51,291.14,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.83,2.87,1.55,0.9,0.9,0.0,297.14,410.0,77072.05,0.0,13487.62,1.0,284.26,289.5,299.72,303.79,293.15,293.15,283.15,23294.23,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12955.29,0.0,1675.58,2275.33,0.0,2846.38,0.97,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.84,2.66,291.14,291.15,301.26,296.75,299.38,297.51,291.14,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.83,2.86,1.55,0.9,0.9,0.0,297.13,410.0,77431.52,0.0,13487.67,1.0,284.26,289.5,299.75,303.83,293.15,293.15,283.15,23465.39,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13021.96,0.0,1699.69,2275.33,0.0,2842.87,0.97,1.0,0.0,3.0,1.0,0.0
16280400.0,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.82,2.66,291.18,291.15,301.36,296.78,299.43,297.5,291.18,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.84,2.86,1.55,0.9,0.9,0.0,297.12,410.0,77205.45,0.0,13487.74,1.0,284.27,289.53,299.78,303.86,293.15,293.15,283.15,22937.72,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12988.5,0.0,1658.09,2275.33,0.0,2841.87,0.96,1.0,0.0,3.0,1.0,0.0
16280700.0,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.8,2.66,291.14,291.15,301.46,296.82,299.48,297.49,291.14,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.84,2.85,1.56,0.9,0.9,0.0,297.1,410.0,78382.41,0.0,13487.81,1.0,284.26,289.49,299.82,303.95,293.15,293.15,283.15,24149.65,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13191.08,0.0,1776.01,2275.33,0.0,2849.17,0.99,1.0,0.0,3.0,1.0,0.0
16281000.0,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.78,2.66,291.16,291.15,301.56,296.85,299.52,297.48,291.16,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.84,2.85,1.56,0.9,0.9,0.0,297.08,410.0,78325.02,0.0,13487.88,1.0,284.27,289.5,299.85,303.98,293.15,293.15,283.15,23895.94,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13182.86,0.0,1754.02,2275.33,0.0,2857.12,0.98,1.0,0.0,3.0,1.0,0.0
16281300.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.14,1.0,0.75,2.66,291.14,291.15,301.66,296.88,299.57,297.48,291.14,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,0.9,0.9,0.0,297.07,410.0,79015.59,0.0,13487.95,1.0,284.26,289.48,299.89,304.06,293.15,293.15,283.15,24566.85,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13304.51,0.0,1818.89,2275.33,0.0,2862.04,0.99,1.0,0.0,3.0,1.0,0.0
16281600.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.17,1.0,0.72,2.66,291.17,291.15,301.76,296.92,299.62,297.48,291.17,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,0.9,0.9,0.0,297.05,410.0,79041.94,0.0,13488.02,1.0,284.27,289.51,299.92,304.09,293.15,293.15,283.15,24227.18,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13317.91,0.0,1800.46,2275.33,0.0,2851.6,0.99,1.0,0.0,3.0,1.0,0.0
16281900.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.16,1.0,0.7,2.66,291.16,291.15,301.86,296.96,299.68,297.48,291.16,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,0.9,0.9,0.0,297.04,410.0,79629.9,0.0,13488.09,1.0,284.27,289.5,299.96,304.16,293.15,293.15,283.15,24683.46,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13422.7,0.0,1849.87,2275.33,0.0,2858.13,1.0,1.0,0.0,3.0,1.0,0.0
16282200.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.67,2.66,291.18,291.15,301.96,297.0,299.73,297.48,291.18,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,0.91,0.91,0.0,297.02,410.0,79837.76,0.0,13488.15,1.0,284.27,289.51,300.0,304.21,293.15,293.15,283.15,24518.71,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13465.87,0.0,1849.18,2275.33,0.0,2852.77,1.0,1.0,0.0,3.0,1.0,0.0
16282500.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.21,1.0,0.64,2.66,291.21,291.15,302.05,297.05,299.78,297.49,291.21,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.86,2.83,1.57,0.91,0.91,0.0,297.01,410.0,80077.52,0.0,13488.21,1.0,284.27,289.53,300.04,304.27,293.15,293.15,283.15,24297.78,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13515.35,0.0,1848.26,2275.33,0.0,2845.64,1.0,1.0,0.0,3.0,1.0,0.0
16282800.0,297.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.23,1.0,0.61,2.66,291.23,291.15,302.15,297.09,299.84,297.5,291.23,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.92,0.92,0.0,297.0,410.0,80350.41,0.0,13488.25,1.0,284.28,289.54,300.09,304.33,293.15,293.15,283.15,24020.49,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13571.01,0.0,1847.1,2275.33,0.0,2838.19,1.0,1.0,0.0,3.0,1.0,0.0
16283100.0,297.26,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.54,297.66,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.42,297.59,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.57,296.97,297.15,293.15,0.0,0.0,291.01,0.99,0.58,2.63,291.01,291.15,302.25,297.15,299.89,297.49,291.01,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.89,0.89,0.0,298.81,410.0,84629.13,0.0,13480.11,1.0,283.69,289.27,300.18,304.72,293.15,293.15,282.45,24958.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14449.96,0.0,1851.02,2275.33,0.0,2946.86,1.0,1.0,0.0,3.0,1.0,0.0
16283400.0,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.0,297.15,293.15,0.0,0.0,291.22,0.96,0.55,2.51,291.22,291.15,302.34,297.21,299.93,297.48,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.67,2.85,2.81,1.58,0.91,0.91,0.0,306.95,410.0,81337.4,0.0,13443.45,1.0,284.18,289.51,300.18,304.44,293.15,293.15,283.05,24242.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13729.65,0.0,1848.02,2275.33,0.0,2831.38,1.0,1.0,0.0,3.0,1.0,0.0
16283700.0,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.62,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.46,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.62,297.02,297.15,293.15,0.0,0.0,291.09,0.94,0.53,2.41,291.09,291.15,302.43,297.28,299.97,297.46,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.65,2.85,2.8,1.58,0.9,0.9,0.0,313.45,410.0,83670.49,0.0,13413.76,1.0,283.87,289.36,300.26,304.63,293.15,293.15,282.75,25101.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14013.09,0.0,1851.61,2275.33,0.0,2895.35,1.0,1.0,0.0,3.0,1.0,0.0
16284000.0,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.06,297.15,293.15,0.0,0.0,291.15,0.92,0.52,2.33,291.15,291.15,302.52,297.35,300.03,297.48,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.64,2.85,2.79,1.58,0.9,0.9,0.0,318.31,410.0,83616.87,0.0,13391.37,1.0,283.93,289.42,300.36,304.79,293.15,293.15,282.75,24592.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14210.45,0.0,1849.49,2275.33,0.0,2852.82,1.0,1.0,0.0,3.0,1.0,0.0
16284300.0,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.62,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.65,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.48,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,291.09,0.9,0.5,2.28,291.09,291.15,302.61,297.42,300.08,297.48,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.63,2.85,2.78,1.58,0.9,0.9,0.0,322.34,410.0,85498.62,0.0,13372.68,1.0,283.7,289.33,300.44,304.99,293.15,293.15,282.45,24938.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14682.38,0.0,1850.93,2275.33,0.0,2877.57,1.0,1.0,0.0,3.0,1.0,0.0
16284600.0,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.49,2.23,291.09,291.15,302.69,297.5,300.12,297.48,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.62,2.85,2.78,1.58,0.89,0.89,0.0,325.44,410.0,86097.14,0.0,13358.18,1.0,283.66,289.33,300.51,305.08,293.15,293.15,282.45,25093.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14685.54,0.0,1851.58,2275.33,0.0,2877.72,1.0,1.0,0.0,3.0,1.0,0.0
16284900.0,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.2,0.88,0.49,2.2,291.21,291.15,302.77,297.58,300.17,297.49,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.62,2.85,2.77,1.58,0.91,0.91,0.0,327.59,410.0,84979.61,0.0,13348.1,1.0,283.89,289.45,300.56,305.0,293.15,293.15,282.75,24620.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14325.72,0.0,1849.6,2275.33,0.0,2829.56,1.0,1.0,0.0,3.0,1.0,0.0
16285200.0,297.17,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.64,297.7,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.67,297.39,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.48,2.18,291.04,291.15,302.85,297.66,300.22,297.49,291.04,1.0,1.0,0.53,0.53,0.47,0.53,5.62,2.85,2.77,1.59,0.89,0.89,0.0,329.09,410.0,88734.13,0.0,13341.02,1.0,283.4,289.24,300.68,305.4,293.15,293.15,282.15,25346.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15220.93,0.0,1852.64,2275.33,0.0,2902.03,1.0,1.0,0.0,3.0,1.0,0.0
16285500.0,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.48,2.16,291.15,291.15,302.93,297.75,300.26,297.49,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.85,2.76,1.59,0.9,0.9,0.0,330.74,410.0,87578.66,0.0,13333.25,1.0,283.63,289.37,300.73,305.3,293.15,293.15,282.45,25007.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14828.19,0.0,1851.22,2275.33,0.0,2850.79,1.0,1.0,0.0,3.0,1.0,0.0
16285800.0,297.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.47,2.14,291.21,291.15,303.01,297.83,300.3,297.5,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.85,2.76,1.59,0.9,0.9,0.0,331.84,410.0,87707.88,0.0,13328.07,1.0,283.67,289.43,300.81,305.42,293.15,293.15,282.45,24608.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15005.15,0.0,1849.55,2275.33,0.0,2818.93,1.0,1.0,0.0,3.0,1.0,0.0
16286100.0,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.47,2.14,291.17,291.15,303.08,297.91,300.35,297.51,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.85,2.75,1.59,0.9,0.9,0.0,332.44,410.0,89639.53,0.0,13325.21,1.0,283.45,289.36,300.92,305.71,293.15,293.15,282.15,24634.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15593.85,0.0,1849.66,2275.33,0.0,2836.63,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.47,2.13,291.18,291.15,303.15,297.99,300.39,297.51,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.86,2.75,1.59,0.91,0.91,0.0,332.74,410.0,90342.9,0.0,13323.77,1.0,283.42,289.35,301.0,305.8,293.15,293.15,282.15,24547.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15614.0,0.0,1849.3,2275.33,0.0,2839.37,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.47,2.11,291.11,291.15,303.2,298.05,300.41,297.49,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.86,2.75,1.6,0.9,0.9,0.0,334.02,410.0,92198.27,0.0,13317.72,1.0,283.19,289.26,301.07,306.0,293.15,293.15,281.85,24851.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16154.22,0.0,1850.57,2275.33,0.0,2863.09,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,297.1,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.66,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.46,2.09,291.1,291.15,303.22,298.1,300.42,297.48,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.86,2.74,1.6,0.9,0.9,0.0,335.44,410.0,92662.87,0.0,13310.97,1.0,283.15,289.25,301.11,306.05,293.15,293.15,281.85,25037.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16123.68,0.0,1851.34,2275.33,0.0,2870.34,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.66,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.08,291.19,291.15,303.22,298.13,300.42,297.48,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.86,2.74,1.6,0.9,0.9,0.0,336.68,410.0,91317.65,0.0,13305.06,1.0,283.38,289.36,301.12,305.91,293.15,293.15,282.15,24683.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15645.26,0.0,1849.87,2275.33,0.0,2836.29,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,297.08,297.15,293.15,0.0,0.0,291.22,1.0,0.97,0.67,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.46,2.06,291.22,291.15,303.2,298.15,300.41,297.48,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.6,2.86,2.74,1.6,0.91,0.91,0.0,337.69,410.0,91162.23,0.0,13300.25,1.0,283.42,289.4,301.14,305.95,293.15,293.15,282.15,24376.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15758.58,0.0,1848.58,2275.33,0.0,2820.02,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.67,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.05,291.14,291.15,303.17,298.16,300.39,297.48,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.86,2.73,1.6,0.9,0.9,0.0,338.57,410.0,92743.3,0.0,13296.0,1.0,283.2,289.3,301.18,306.15,293.15,293.15,281.85,24573.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16300.66,0.0,1849.41,2275.33,0.0,2849.75,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,297.03,297.15,293.15,0.0,0.0,291.1,1.0,0.93,0.67,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.45,2.03,291.1,291.15,303.13,298.17,300.36,297.45,291.1,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.86,2.73,1.6,0.89,0.89,0.0,340.12,410.0,93050.39,0.0,13288.59,1.0,283.14,289.26,301.16,306.07,293.15,293.15,281.85,25116.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16155.93,0.0,1851.68,2275.33,0.0,2865.07,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,297.03,297.15,293.15,0.0,0.0,291.2,1.0,0.91,0.68,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.45,2.02,291.2,291.15,303.09,298.18,300.35,297.46,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.86,2.73,1.6,0.9,0.9,0.0,341.21,410.0,91509.3,0.0,13283.38,1.0,283.38,289.37,301.16,305.97,293.15,293.15,282.15,24700.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15697.89,0.0,1849.94,2275.33,0.0,2830.11,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,297.03,297.15,293.15,0.0,0.0,291.22,1.0,0.89,0.68,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.44,2.0,291.22,291.15,303.06,298.19,300.34,297.46,291.23,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.86,2.72,1.6,0.91,0.91,0.0,342.03,410.0,91313.77,0.0,13279.43,1.0,283.42,289.41,301.17,305.99,293.15,293.15,282.15,24398.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15798.5,0.0,1848.68,2275.33,0.0,2814.35,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.87,0.68,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.44,1.99,291.15,291.15,303.05,298.2,300.33,297.46,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.86,2.72,1.6,0.9,0.9,0.0,342.8,410.0,92912.86,0.0,13275.71,1.0,283.2,289.32,301.22,306.19,293.15,293.15,281.85,24579.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16346.13,0.0,1849.43,2275.33,0.0,2840.82,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,296.98,297.15,293.15,0.0,0.0,291.12,1.0,0.84,0.69,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.44,1.97,291.12,291.15,303.05,298.23,300.32,297.43,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.86,2.72,1.6,0.9,0.9,0.0,344.26,410.0,93310.88,0.0,13268.65,1.0,283.15,289.28,301.21,306.14,293.15,293.15,281.85,25057.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16224.22,0.0,1851.43,2275.33,0.0,2849.83,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,296.98,297.15,293.15,0.0,0.0,291.23,1.0,0.81,0.69,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.22,0.83,0.43,1.96,291.23,291.15,303.09,298.27,300.35,297.44,291.23,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.86,2.71,1.61,0.91,0.91,0.0,345.23,410.0,91937.27,0.0,13263.97,1.0,283.39,289.4,301.25,306.07,293.15,293.15,282.15,24519.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15805.13,0.0,1849.18,2275.33,0.0,2806.1,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,296.96,297.15,293.15,0.0,0.0,291.05,1.0,0.78,0.69,297.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.73,297.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.43,1.95,291.05,291.15,303.15,298.32,300.37,297.43,291.05,1.0,1.0,0.53,0.53,0.47,0.53,5.58,2.86,2.71,1.61,0.89,0.89,0.0,346.05,410.0,95566.48,0.0,13260.01,1.0,282.89,289.18,301.34,306.44,293.15,293.15,281.55,25260.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16820.75,0.0,1852.28,2275.33,0.0,2869.61,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,296.98,297.15,293.15,0.0,0.0,291.16,0.99,0.75,0.67,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.43,1.95,291.16,291.15,303.23,298.38,300.42,297.44,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.57,2.86,2.71,1.61,0.9,0.9,0.0,348.24,410.0,94350.02,0.0,13249.39,1.0,283.12,289.3,301.37,306.32,293.15,293.15,281.85,24931.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16340.89,0.0,1850.9,2275.33,0.0,2824.41,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,297.03,297.15,293.15,0.0,0.0,291.21,0.98,0.73,0.65,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.43,1.95,291.21,291.15,303.32,298.44,300.47,297.44,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.57,2.86,2.7,1.61,0.9,0.9,0.0,350.15,410.0,94356.07,0.0,13240.07,1.0,283.16,289.35,301.43,306.41,293.15,293.15,281.85,24588.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16504.91,0.0,1849.47,2275.33,0.0,2799.11,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,297.06,297.15,293.15,0.0,0.0,291.15,0.97,0.71,0.64,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.43,1.95,291.15,291.15,303.4,298.5,300.51,297.43,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.56,2.86,2.7,1.61,0.9,0.9,0.0,351.28,410.0,96132.55,0.0,13234.57,1.0,282.94,289.27,301.51,306.66,293.15,293.15,281.55,24701.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17145.14,0.0,1849.94,2275.33,0.0,2818.1,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,297.09,297.15,293.15,0.0,0.0,291.15,0.97,0.7,0.63,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.43,1.95,291.15,291.15,303.48,298.55,300.55,297.43,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.56,2.86,2.7,1.61,0.9,0.9,0.0,352.04,410.0,96671.41,0.0,13230.84,1.0,282.91,289.26,301.56,306.72,293.15,293.15,281.55,24732.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17128.35,0.0,1850.07,2275.33,0.0,2822.25,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,297.1,297.15,293.15,0.0,0.0,291.24,0.96,0.69,0.62,297.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.24,0.82,0.43,1.94,291.24,291.15,303.57,298.59,300.59,297.41,291.25,1.0,1.0,0.54,0.54,0.46,0.54,5.56,2.86,2.69,1.61,0.91,0.91,0.0,353.77,410.0,95349.82,0.0,13222.4,1.0,283.13,289.37,301.56,306.56,293.15,293.15,281.85,24487.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16599.48,0.0,1849.05,2275.33,0.0,2781.18,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,297.1,297.15,293.15,0.0,0.0,291.07,0.96,0.68,0.61,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.07,0.82,0.43,1.94,291.07,291.15,303.65,298.64,300.63,297.41,291.07,1.0,1.0,0.54,0.54,0.46,0.54,5.56,2.86,2.69,1.61,0.89,0.89,0.0,354.44,410.0,98933.61,0.0,13219.1,1.0,282.64,289.15,301.65,306.95,293.15,293.15,281.25,25161.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17707.51,0.0,1851.86,2275.33,0.0,2847.4,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,297.11,297.15,293.15,0.0,0.0,291.16,0.95,0.67,0.61,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.43,1.93,291.16,291.15,303.73,298.68,300.67,297.4,291.17,1.0,1.0,0.54,0.54,0.46,0.54,5.55,2.86,2.69,1.61,0.9,0.9,0.0,356.1,410.0,97600.41,0.0,13210.96,1.0,282.86,289.26,301.66,306.8,293.15,293.15,281.55,24856.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17154.64,0.0,1850.59,2275.33,0.0,2808.44,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.95,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.42,1.92,291.21,291.15,303.82,298.72,300.72,297.4,291.21,1.0,1.0,0.54,0.54,0.46,0.54,5.55,2.86,2.68,1.61,0.91,0.91,0.0,357.48,410.0,97522.6,0.0,13204.15,1.0,282.9,289.3,301.71,306.87,293.15,293.15,281.55,24538.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17302.79,0.0,1849.26,2275.33,0.0,2786.86,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.42,1.92,291.14,291.15,303.9,298.76,300.76,297.4,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.55,2.86,2.68,1.61,0.9,0.9,0.0,358.55,410.0,99221.89,0.0,13198.89,1.0,282.69,289.22,301.77,307.11,293.15,293.15,281.25,24684.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17970.73,0.0,1849.87,2275.33,0.0,2806.36,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.42,1.91,291.14,291.15,303.98,298.8,300.81,297.39,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.54,2.86,2.68,1.61,0.9,0.9,0.0,359.46,410.0,99698.8,0.0,13194.38,1.0,282.65,289.2,301.81,307.14,293.15,293.15,281.25,24755.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17938.2,0.0,1850.17,2275.33,0.0,2810.4,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.13,297.15,293.15,0.0,0.0,291.23,0.94,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.23,0.8,0.42,1.89,291.23,291.15,304.07,298.84,300.85,297.38,291.23,1.0,1.0,0.54,0.54,0.46,0.54,5.54,2.86,2.67,1.61,0.91,0.91,0.0,361.37,410.0,98336.84,0.0,13184.91,1.0,282.87,289.31,301.81,306.98,293.15,293.15,281.55,24549.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17357.91,0.0,1849.31,2275.33,0.0,2770.6,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.13,297.15,293.15,0.0,0.0,291.05,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.05,0.8,0.41,1.89,291.05,291.15,304.15,298.88,300.89,297.38,291.05,1.0,1.0,0.54,0.54,0.46,0.54,5.54,2.86,2.67,1.62,0.89,0.89,0.0,362.16,410.0,101889.18,0.0,13180.97,1.0,282.38,289.08,301.9,307.36,293.15,293.15,280.95,25272.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18548.11,0.0,1852.33,2275.33,0.0,2832.37,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.41,1.87,291.15,291.15,304.23,298.92,300.93,297.38,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.53,2.86,2.67,1.62,0.9,0.9,0.0,363.8,410.0,100540.55,0.0,13172.82,1.0,282.6,289.19,301.9,307.21,293.15,293.15,281.25,24999.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17947.46,0.0,1851.19,2275.33,0.0,2795.51,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.41,1.86,291.19,291.15,304.32,298.95,300.98,297.38,291.19,1.0,1.0,0.54,0.54,0.46,0.54,5.53,2.86,2.67,1.62,0.9,0.9,0.0,365.04,410.0,100423.24,0.0,13166.66,1.0,282.64,289.24,301.94,307.27,293.15,293.15,281.25,24723.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18090.09,0.0,1850.03,2275.33,0.0,2777.27,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.41,1.85,291.12,291.15,304.4,298.98,301.03,297.39,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.53,2.86,2.66,1.62,0.9,0.9,0.0,365.87,410.0,102052.72,0.0,13162.51,1.0,282.42,289.15,301.99,307.49,293.15,293.15,280.95,24937.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18786.54,0.0,1850.93,2275.33,0.0,2798.98,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.15,297.15,293.15,0.0,0.0,291.11,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.41,1.85,291.11,291.15,304.48,299.0,301.08,297.39,291.11,1.0,1.0,0.54,0.54,0.46,0.54,5.53,2.87,2.66,1.62,0.89,0.89,0.0,366.51,410.0,102441.23,0.0,13159.3,1.0,282.39,289.13,302.01,307.51,293.15,293.15,280.95,25095.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18726.92,0.0,1851.59,2275.33,0.0,2806.09,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.21,0.79,0.4,1.84,291.21,291.15,304.57,299.02,301.13,297.4,291.21,1.0,1.0,0.54,0.54,0.46,0.54,5.52,2.87,2.66,1.62,0.9,0.9,0.0,366.97,410.0,101085.15,0.0,13156.98,1.0,282.61,289.23,302.01,307.35,293.15,293.15,281.25,24686.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18110.14,0.0,1849.88,2275.33,0.0,2775.84,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.16,297.15,293.15,0.0,0.0,291.25,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.79,297.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.25,0.79,0.4,1.84,291.25,291.15,304.65,299.04,301.18,297.41,291.25,1.0,1.0,0.54,0.54,0.46,0.54,5.52,2.87,2.66,1.62,0.91,0.91,0.0,367.17,410.0,100966.58,0.0,13155.99,1.0,282.65,289.27,302.03,307.4,293.15,293.15,281.25,24293.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18246.25,0.0,1848.24,2275.33,0.0,2760.73,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.93,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.11,0.79,0.4,1.83,291.11,291.15,304.73,299.07,301.21,297.39,291.11,1.0,1.0,0.54,0.54,0.46,0.54,5.52,2.87,2.66,1.62,0.9,0.9,0.0,368.07,410.0,103130.89,0.0,13151.5,1.0,282.34,289.1,302.05,307.52,293.15,293.15,280.95,25150.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18675.68,0.0,1851.82,2275.33,0.0,2805.76,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.4,1.82,291.16,291.15,304.82,299.09,301.27,297.41,291.16,1.0,1.0,0.54,0.54,0.46,0.54,5.52,2.87,2.65,1.62,0.9,0.9,0.0,368.58,410.0,102933.38,0.0,13148.92,1.0,282.39,289.16,302.1,307.62,293.15,293.15,280.95,24651.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18878.13,0.0,1849.73,2275.33,0.0,2787.0,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.14,297.15,293.15,0.0,0.0,291.08,0.92,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.8,297.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.4,1.81,291.08,291.15,304.9,299.12,301.31,297.4,291.08,1.0,1.0,0.54,0.54,0.46,0.54,5.52,2.87,2.65,1.62,0.89,0.89,0.0,369.78,410.0,104586.53,0.0,13142.89,1.0,282.16,289.05,302.13,307.78,293.15,293.15,280.65,25084.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19551.06,0.0,1851.54,2275.33,0.0,2806.43,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.16,297.15,293.15,0.0,0.0,291.3,0.92,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.8,297.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.3,0.78,0.4,1.8,291.3,291.15,304.98,299.15,301.36,297.41,291.3,1.0,1.0,0.54,0.54,0.46,0.54,5.52,2.87,2.65,1.62,0.91,0.91,0.0,370.72,410.0,101431.84,0.0,13138.17,1.0,282.66,289.3,302.14,307.52,293.15,293.15,281.25,24112.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18394.96,0.0,1847.48,2275.33,0.0,2731.52,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.4,1.8,291.17,291.15,305.07,299.19,301.4,297.4,291.18,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.87,2.65,1.62,0.9,0.9,0.0,370.95,410.0,103778.44,0.0,13137.03,1.0,282.35,289.15,302.18,307.68,293.15,293.15,280.95,24737.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18883.49,0.0,1850.09,2275.33,0.0,2773.5,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.66,0.6,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.22,0.78,0.39,1.79,291.22,291.15,305.15,299.25,301.45,297.41,291.22,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.87,2.64,1.63,0.91,0.91,0.0,371.74,410.0,103762.62,0.0,13133.03,1.0,282.39,289.19,302.23,307.75,293.15,293.15,280.95,24378.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19063.88,0.0,1848.59,2275.33,0.0,2748.81,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.92,0.66,0.6,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.39,1.79,291.15,291.15,305.16,299.26,301.45,297.41,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.87,2.64,1.63,0.9,0.9,0.0,372.34,410.0,105365.05,0.0,13130.02,1.0,282.17,289.1,302.28,307.98,293.15,293.15,280.65,24529.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19817.19,0.0,1849.22,2275.33,0.0,2778.15,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.92,0.66,0.59,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.39,1.77,291.08,291.15,305.05,299.21,301.38,297.38,291.08,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.87,2.64,1.63,0.89,0.89,0.0,374.25,410.0,105340.91,0.0,13120.34,1.0,282.11,289.04,302.21,307.84,293.15,293.15,280.65,25222.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19546.95,0.0,1852.12,2275.33,0.0,2808.9,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.65,0.59,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.39,1.76,291.12,291.15,304.83,299.1,301.27,297.37,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.87,2.64,1.63,0.89,0.89,0.0,375.83,410.0,103175.42,0.0,13112.34,1.0,282.34,289.11,302.1,307.58,293.15,293.15,280.95,25197.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18720.38,0.0,1852.01,2275.33,0.0,2814.97,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.14,297.15,293.15,0.0,0.0,291.08,0.91,0.65,0.59,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.38,1.75,291.08,291.15,304.52,298.94,301.11,297.37,291.08,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.87,2.63,1.63,0.89,0.89,0.0,376.78,410.0,102040.16,0.0,13107.54,1.0,282.38,289.1,301.96,307.47,293.15,293.15,280.95,25233.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18627.02,0.0,1852.16,2275.33,0.0,2846.86,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.65,0.59,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.38,1.75,291.13,291.15,304.13,298.74,300.91,297.37,291.13,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.87,2.63,1.63,0.9,0.9,0.0,377.6,410.0,98975.7,0.0,13103.36,1.0,282.68,289.2,301.76,307.12,293.15,293.15,281.25,24796.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17931.53,0.0,1850.34,2275.33,0.0,2846.95,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.14,297.15,293.15,0.0,0.0,291.23,0.91,0.65,0.59,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.61,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.23,0.76,0.38,1.74,291.23,291.15,303.69,298.5,300.67,297.36,291.22,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.87,2.63,1.63,0.91,0.91,0.0,378.71,410.0,94503.62,0.0,13097.73,1.0,283.16,289.37,301.5,306.53,293.15,293.15,281.85,24451.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16577.95,0.0,1848.9,2275.33,0.0,2831.57,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.13,297.15,293.15,0.0,0.0,291.2,0.91,0.64,0.58,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.38,1.73,291.2,291.15,303.21,298.25,300.41,297.34,291.2,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.87,2.63,1.63,0.9,0.9,0.0,380.15,410.0,91672.31,0.0,13090.37,1.0,283.38,289.39,301.23,306.07,293.15,293.15,282.15,24732.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15759.47,0.0,1850.07,2275.33,0.0,2856.95,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.64,0.58,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.1,0.76,0.38,1.72,291.1,291.15,302.71,297.98,300.14,297.32,291.1,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.87,2.62,1.63,0.89,0.89,0.0,381.95,410.0,90078.84,0.0,13081.2,1.0,283.4,289.33,300.98,305.77,293.15,293.15,282.15,25213.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15525.0,0.0,1852.08,2275.33,0.0,2901.11,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.64,0.57,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.71,291.13,291.15,302.2,297.71,299.88,297.32,291.13,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.87,2.62,1.63,0.9,0.9,0.0,383.3,410.0,86646.23,0.0,13074.24,1.0,283.72,289.43,300.74,305.41,293.15,293.15,282.45,24803.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14996.99,0.0,1850.37,2275.33,0.0,2884.51,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.63,0.57,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.84,297.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.62,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.22,0.75,0.37,1.69,291.22,291.15,301.71,297.46,299.61,297.3,291.22,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.87,2.62,1.63,0.91,0.91,0.0,384.99,410.0,82089.28,0.0,13065.6,1.0,284.19,289.58,300.44,304.79,293.15,293.15,283.05,24524.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13950.78,0.0,1849.2,2275.33,0.0,2843.56,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.62,0.56,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.37,1.68,291.14,291.15,301.26,297.22,299.36,297.27,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.86,2.61,1.63,0.9,0.9,0.0,387.01,410.0,80440.12,0.0,13055.18,1.0,284.26,289.54,300.21,304.47,293.15,293.15,283.15,25014.1,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13586.38,0.0,1851.25,2275.33,0.0,2867.13,1.0,1.0,0.0,3.0,1.0,0.0
16300800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.61,0.56,297.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.85,297.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.85,297.13,297.15,293.15,0.0,0.0,291.06,0.75,0.36,1.67,291.06,291.15,300.85,297.02,299.13,297.24,291.06,1.0,1.0,0.54,0.54,0.46,0.54,5.47,2.86,2.61,1.63,0.89,0.89,0.0,389.47,410.0,79328.42,0.0,13042.43,1.0,284.26,289.49,300.03,304.25,293.15,293.15,283.15,25564.01,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13421.54,0.0,1853.54,2275.33,0.0,2885.56,1.0,1.0,0.0,3.0,1.0,0.0
16301100.0,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.6,0.55,297.3,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.86,297.24,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,290.96,0.74,0.36,1.64,290.96,291.15,300.44,296.83,298.9,297.2,290.96,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.86,2.6,1.63,0.87,0.87,0.0,393.01,410.0,78278.15,0.0,13024.09,1.0,284.25,289.42,299.83,304.0,293.15,293.15,283.15,26575.43,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13207.44,0.0,1857.77,2275.33,0.0,2918.39,1.0,1.0,0.0,3.0,1.0,0.0
16301400.0,297.07,297.15,293.15,0.0,0.0,290.86,0.86,0.59,0.53,297.25,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.87,297.18,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.64,297.09,297.15,293.15,0.0,0.0,290.86,1.0,0.99,0.87,297.11,297.15,293.15,0.0,0.0,290.86,0.73,0.35,1.61,290.86,291.15,299.98,296.59,298.64,297.15,290.86,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.86,2.59,1.63,0.85,0.85,0.0,397.58,410.0,76890.49,0.0,13000.22,1.0,284.23,289.34,299.6,303.7,293.15,293.15,283.15,28061.07,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12932.88,0.0,1852.83,2275.33,0.0,2957.48,1.0,1.0,0.0,3.0,1.0,0.0
16301700.0,297.07,297.15,293.15,0.0,0.0,290.85,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.88,297.13,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.65,297.03,297.15,293.15,0.0,0.0,290.85,1.0,0.97,0.88,297.11,297.15,293.15,0.0,0.0,290.85,0.73,0.34,1.58,290.85,291.15,299.48,296.34,298.37,297.13,290.85,1.0,1.0,0.54,0.54,0.46,0.54,5.44,2.85,2.58,1.63,0.83,0.83,0.0,402.52,410.0,73647.11,0.0,12974.25,1.0,284.23,289.36,299.33,303.28,293.15,293.15,283.15,26871.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.43,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12364.94,0.0,1628.64,2275.33,0.0,2957.18,0.96,1.0,0.0,3.0,1.0,0.0
16302000.0,297.08,297.15,293.15,0.0,0.0,290.89,0.84,0.56,0.51,297.17,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.89,297.09,297.15,293.15,0.0,0.0,290.89,1.0,0.99,0.66,297.0,297.15,293.15,0.0,0.0,290.89,1.0,0.94,0.89,297.12,297.15,293.15,0.0,0.0,290.89,0.72,0.34,1.56,290.89,291.15,298.96,296.06,298.09,297.12,290.89,1.0,1.0,0.54,0.54,0.46,0.54,5.43,2.85,2.57,1.63,0.82,0.82,0.0,406.84,410.0,69916.05,0.0,12951.29,1.0,284.23,289.4,299.05,302.8,293.15,293.15,283.15,24697.54,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.23,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11755.89,0.0,1371.22,2275.33,0.0,2912.01,0.9,1.0,0.0,3.0,1.0,0.0
