time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302300.0,297.1,297.15,293.15,0.0,0.0,290.93,0.84,0.55,0.5,297.14,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.91,297.05,297.15,293.15,0.0,0.0,290.93,1.0,0.97,0.67,297.0,297.15,293.15,0.0,0.0,290.93,0.99,0.91,0.87,297.12,297.15,293.15,0.0,0.0,290.93,0.71,0.33,1.54,290.93,291.15,298.44,295.79,297.82,297.11,290.93,1.0,1.0,0.54,0.54,0.46,0.54,5.39,2.84,2.55,1.62,0.81,0.81,0.0,410.25,410.0,65768.3,0.0,12776.23,1.0,284.23,289.46,298.77,302.31,293.15,293.15,283.15,21964.65,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.0,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11124.58,0.0,1112.5,2275.33,0.0,2838.71,0.84,1.0,0.0,3.0,1.0,0.0
16302600.0,297.1,297.15,293.15,0.0,0.0,290.95,0.83,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.95,1.0,0.99,0.91,297.03,297.15,293.15,0.0,0.0,290.95,1.0,0.95,0.66,297.02,297.15,293.15,0.0,0.0,290.95,0.98,0.89,0.85,297.13,297.15,293.15,0.0,0.0,290.95,0.71,0.33,1.52,290.95,291.15,297.94,295.52,297.55,297.12,290.95,1.0,0.99,0.55,0.55,0.45,0.55,5.34,2.82,2.52,1.62,0.8,0.8,0.0,410.31,410.0,62144.18,0.0,12501.14,1.0,284.23,289.5,298.5,301.84,293.15,293.15,283.15,19916.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.82,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10602.03,0.0,927.11,2275.33,0.0,2746.49,0.79,1.0,0.0,3.0,1.0,0.0
16302900.0,297.1,297.15,293.15,0.0,0.0,290.92,0.82,0.54,0.49,297.07,297.15,293.15,0.0,0.0,290.92,1.0,0.98,0.92,297.02,297.15,293.15,0.0,0.0,290.92,0.99,0.93,0.65,297.02,297.15,293.15,0.0,0.0,290.92,0.97,0.87,0.83,297.13,297.15,293.15,0.0,0.0,290.92,0.7,0.33,1.51,290.92,291.15,297.46,295.27,297.3,297.11,290.92,1.0,0.98,0.55,0.55,0.45,0.55,5.29,2.81,2.48,1.61,0.79,0.79,0.0,410.31,410.0,59524.02,0.0,12189.1,1.0,284.23,289.49,298.26,301.45,293.15,293.15,283.15,19307.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.7,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10229.92,0.0,828.75,2275.33,0.0,2676.18,0.76,1.0,0.0,3.0,1.0,0.0
16303200.0,297.1,297.15,293.15,0.0,0.0,290.87,0.82,0.53,0.48,297.04,297.15,293.15,0.0,0.0,290.87,0.99,0.96,0.91,297.02,297.15,293.15,0.0,0.0,290.87,0.98,0.9,0.63,297.03,297.15,293.15,0.0,0.0,290.87,0.96,0.85,0.81,297.13,297.15,293.15,0.0,0.0,290.87,0.7,0.32,1.5,290.87,291.15,297.03,295.06,297.07,297.11,290.87,1.0,0.97,0.55,0.55,0.45,0.55,5.2,2.78,2.42,1.6,0.77,0.77,0.0,410.5,410.0,57149.78,0.0,11734.44,1.0,284.22,289.47,298.04,301.11,293.15,293.15,283.15,19184.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9906.56,0.0,753.22,2275.33,0.0,2607.95,0.74,1.0,0.0,3.0,1.0,0.0
16303500.0,297.17,297.15,293.15,0.0,0.0,291.31,0.82,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.31,0.99,0.95,0.9,297.12,297.15,293.15,0.0,0.0,291.31,0.98,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.31,0.96,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.31,0.7,0.33,1.51,291.31,291.15,296.67,294.89,296.67,297.16,291.31,1.0,0.97,1.0,1.0,0.0,1.0,5.21,5.21,0.0,4.02,0.83,0.83,0.0,409.86,410.0,64334.89,0.0,11775.23,1.0,284.3,289.95,297.94,301.36,293.15,293.15,283.15,17221.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10548.97,0.0,818.07,2275.33,0.0,2906.88,0.76,1.0,0.0,3.0,1.0,0.0
16303800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.19,0.99,0.95,0.9,297.09,297.15,293.15,0.0,0.0,291.19,0.97,0.89,0.62,297.1,297.15,293.15,0.0,0.0,291.19,0.96,0.84,0.79,297.17,297.15,293.15,0.0,0.0,291.19,0.71,0.33,1.54,291.19,291.15,296.39,294.78,296.39,297.15,291.19,1.0,0.97,1.0,1.0,0.0,1.0,5.21,5.21,0.0,4.02,0.82,0.82,0.0,410.09,410.0,63980.0,0.0,11793.99,1.0,284.28,289.86,297.78,301.16,293.15,293.15,283.15,17886.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10461.14,0.0,839.73,2275.33,0.0,2953.21,0.77,1.0,0.0,3.0,1.0,0.0
16304100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.14,0.99,0.93,0.89,297.07,297.15,293.15,0.0,0.0,291.14,0.97,0.87,0.61,297.09,297.15,293.15,0.0,0.0,291.14,0.95,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.54,291.14,291.15,296.21,294.75,296.21,297.13,291.14,1.0,0.97,1.0,1.0,0.0,1.0,5.17,5.17,0.0,4.0,0.81,0.81,0.0,410.26,410.0,63539.99,0.0,11603.88,1.0,284.28,289.83,297.74,301.09,293.15,293.15,283.15,18112.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10400.3,0.0,836.46,2275.33,0.0,2922.08,0.76,1.0,0.0,3.0,1.0,0.0
16304400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.14,0.98,0.92,0.87,297.07,297.15,293.15,0.0,0.0,291.14,0.96,0.86,0.6,297.08,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.33,1.54,291.14,291.15,296.15,294.8,296.15,297.12,291.14,1.0,0.96,1.0,1.0,0.0,1.0,5.12,5.12,0.0,3.96,0.81,0.81,0.0,410.29,410.0,63570.82,0.0,11321.04,1.0,284.28,289.85,297.79,301.12,293.15,293.15,283.15,18056.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10417.08,0.0,830.04,2275.33,0.0,2871.23,0.76,1.0,0.0,3.0,1.0,0.0
16304700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.81,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.86,297.08,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.59,297.09,297.15,293.15,0.0,0.0,291.17,0.93,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.33,1.53,291.17,291.15,296.15,294.9,296.15,297.12,291.17,1.0,0.95,1.0,1.0,0.0,1.0,5.07,5.07,0.0,3.92,0.82,0.82,0.0,410.28,410.0,64072.53,0.0,11046.48,1.0,284.29,289.89,297.9,301.26,293.15,293.15,283.15,17915.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10505.67,0.0,832.83,2275.33,0.0,2849.53,0.76,1.0,0.0,3.0,1.0,0.0
16305000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.46,297.08,297.15,293.15,0.0,0.0,291.19,0.97,0.89,0.85,297.08,297.15,293.15,0.0,0.0,291.19,0.95,0.84,0.59,297.09,297.15,293.15,0.0,0.0,291.19,0.93,0.79,0.75,297.14,297.15,293.15,0.0,0.0,291.19,0.7,0.33,1.52,291.19,291.15,296.15,294.99,296.15,297.12,291.19,1.0,0.95,1.0,1.0,0.0,1.0,5.02,5.02,0.0,3.88,0.82,0.82,0.0,410.27,410.0,64617.26,0.0,10788.23,1.0,284.29,289.92,297.99,301.38,293.15,293.15,283.15,17854.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10595.7,0.0,841.29,2275.33,0.0,2848.84,0.77,1.0,0.0,3.0,1.0,0.0
16305300.0,297.12,297.15,293.15,0.0,0.0,291.2,0.8,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.2,0.96,0.88,0.84,297.09,297.15,293.15,0.0,0.0,291.2,0.94,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.2,0.92,0.78,0.75,297.14,297.15,293.15,0.0,0.0,291.2,0.69,0.33,1.51,291.2,291.15,296.15,295.08,296.15,297.12,291.2,1.0,0.94,1.0,1.0,0.0,1.0,4.97,4.97,0.0,3.84,0.82,0.82,0.0,410.27,410.0,65134.15,0.0,10534.84,1.0,284.3,289.94,298.08,301.49,293.15,293.15,283.15,17835.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10680.41,0.0,851.88,2275.33,0.0,2851.21,0.77,1.0,0.0,3.0,1.0,0.0
16305600.0,297.12,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.45,297.09,297.15,293.15,0.0,0.0,291.2,0.96,0.87,0.83,297.09,297.15,293.15,0.0,0.0,291.2,0.93,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.2,0.91,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.2,0.69,0.32,1.5,291.2,291.15,296.15,295.15,296.15,297.12,291.2,1.0,0.93,1.0,1.0,0.0,1.0,4.92,4.92,0.0,3.8,0.83,0.83,0.0,410.28,410.0,65579.95,0.0,10277.67,1.0,284.3,289.95,298.15,301.59,293.15,293.15,283.15,17842.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10755.4,0.0,862.58,2275.33,0.0,2853.39,0.77,1.0,0.0,3.0,1.0,0.0
16305900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.79,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.2,0.95,0.86,0.82,297.09,297.15,293.15,0.0,0.0,291.2,0.92,0.8,0.57,297.1,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.2,0.69,0.32,1.48,291.2,291.15,296.15,295.21,296.15,297.12,291.2,1.0,0.93,1.0,1.0,0.0,1.0,4.86,4.86,0.0,3.76,0.83,0.83,0.0,410.3,410.0,65924.3,0.0,10011.7,1.0,284.3,289.96,298.21,301.67,293.15,293.15,283.15,17868.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10817.1,0.0,871.99,2275.33,0.0,2853.87,0.78,1.0,0.0,3.0,1.0,0.0
16306200.0,297.11,297.15,293.15,0.0,0.0,291.19,0.78,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.56,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.19,0.68,0.32,1.47,291.19,291.15,296.15,295.27,296.15,297.11,291.19,1.0,0.92,1.0,1.0,0.0,1.0,4.8,4.8,0.0,3.71,0.83,0.83,0.0,410.31,410.0,66144.92,0.0,9734.56,1.0,284.3,289.97,298.27,301.74,293.15,293.15,283.15,17908.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10862.68,0.0,879.03,2275.33,0.0,2851.58,0.78,1.0,0.0,3.0,1.0,0.0
16306500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.78,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.71,297.12,297.15,293.15,0.0,0.0,291.17,0.68,0.31,1.45,291.17,291.15,296.15,295.32,296.15,297.11,291.17,1.0,0.91,1.0,1.0,0.0,1.0,4.74,4.74,0.0,3.67,0.83,0.83,0.0,410.33,410.0,66226.02,0.0,9445.98,1.0,284.3,289.97,298.32,301.8,293.15,293.15,283.15,17960.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10890.11,0.0,882.85,2275.33,0.0,2845.88,0.78,1.0,0.0,3.0,1.0,0.0
16306800.0,297.11,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.79,297.09,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.54,297.09,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.67,0.31,1.43,291.15,291.15,296.15,295.36,296.15,297.11,291.15,1.0,0.9,1.0,1.0,0.0,1.0,4.67,4.67,0.0,3.62,0.83,0.83,0.0,410.35,410.0,66154.92,0.0,9146.77,1.0,284.3,289.96,298.35,301.83,293.15,293.15,283.15,18021.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10897.67,0.0,882.7,2275.33,0.0,2836.15,0.78,1.0,0.0,3.0,1.0,0.0
16307100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.13,0.92,0.81,0.77,297.08,297.15,293.15,0.0,0.0,291.13,0.9,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.13,0.88,0.72,0.69,297.12,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.41,291.13,291.15,296.15,295.39,296.15,297.11,291.13,1.0,0.9,1.0,1.0,0.0,1.0,4.6,4.6,0.0,3.56,0.83,0.83,0.0,410.36,410.0,65924.31,0.0,8839.23,1.0,284.3,289.95,298.38,301.85,293.15,293.15,283.15,18090.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10884.41,0.0,878.09,2275.33,0.0,2822.05,0.78,1.0,0.0,3.0,1.0,0.0
16307400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.76,297.08,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,296.15,295.41,296.15,297.11,291.12,1.0,0.89,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,0.82,0.82,0.0,410.22,410.0,65626.26,0.0,8589.91,1.0,284.3,289.95,298.4,301.86,293.15,293.15,283.15,18132.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10859.08,0.0,869.65,2275.33,0.0,2805.0,0.77,1.0,0.0,3.0,1.0,0.0
16307700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.08,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.52,297.09,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.42,296.15,297.1,291.11,1.0,0.88,1.0,1.0,0.0,1.0,4.5,4.5,0.0,3.49,0.82,0.82,0.0,410.22,410.0,65320.81,0.0,8404.64,1.0,284.3,289.95,298.42,301.86,293.15,293.15,283.15,18151.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10830.33,0.0,860.16,2275.33,0.0,2790.25,0.77,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.08,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.74,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.15,297.09,291.09,1.0,0.88,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.45,0.82,0.82,0.0,409.95,409.71,64920.03,0.0,8219.57,1.0,284.3,289.95,298.42,301.85,293.15,293.15,283.15,18187.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10787.99,0.0,848.69,2275.33,0.0,2774.84,0.77,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.15,297.09,291.08,1.0,0.87,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.81,0.81,0.0,408.61,408.36,64439.0,0.0,8026.45,1.0,284.3,289.94,298.42,301.82,293.15,293.15,283.15,18225.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10734.76,0.0,834.72,2275.33,0.0,2755.2,0.76,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.07,0.89,0.75,0.71,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.86,1.0,1.0,0.0,1.0,4.37,4.37,0.0,3.38,0.81,0.81,0.0,406.27,406.0,63915.86,0.0,7826.87,1.0,284.3,289.94,298.42,301.79,293.15,293.15,283.15,18255.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10676.86,0.0,818.8,2275.33,0.0,2732.08,0.76,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.15,295.42,296.15,297.08,291.06,1.0,0.86,1.0,1.0,0.0,1.0,4.33,4.33,0.0,3.35,0.8,0.8,0.0,403.02,402.73,63360.05,0.0,7622.82,1.0,284.3,289.94,298.42,301.77,293.15,293.15,283.15,18278.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10615.4,0.0,801.45,2275.33,0.0,2706.98,0.75,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.05,0.88,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.15,295.42,296.15,297.07,291.05,1.0,0.85,1.0,1.0,0.0,1.0,4.28,4.28,0.0,3.31,0.8,0.8,0.0,398.94,398.64,62777.52,0.0,7415.28,1.0,284.29,289.94,298.42,301.74,293.15,293.15,283.15,18297.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10551.11,0.0,783.08,2275.33,0.0,2680.29,0.75,1.0,0.0,3.0,1.0,0.0
16309500.0,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.15,295.42,296.15,297.07,291.05,1.0,0.84,1.0,1.0,0.0,1.0,4.23,4.23,0.0,3.28,0.79,0.79,0.0,394.11,393.8,62171.7,0.0,7204.7,1.0,284.29,289.94,298.42,301.71,293.15,293.15,283.15,18313.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10484.47,0.0,763.93,2275.33,0.0,2652.16,0.74,1.0,0.0,3.0,1.0,0.0
16309800.0,297.1,297.15,293.15,0.0,0.0,291.04,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.87,0.69,0.67,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.6,297.02,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.83,1.0,1.0,0.0,1.0,4.19,4.19,0.0,3.24,0.78,0.78,0.0,388.62,388.29,61546.22,0.0,6991.92,1.0,284.29,289.95,298.42,301.68,293.15,293.15,283.15,18326.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10415.97,0.0,744.26,2275.33,0.0,2622.75,0.73,1.0,0.0,3.0,1.0,0.0
16310100.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.61,0.59,297.01,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.83,1.0,1.0,0.0,1.0,4.14,4.14,0.0,3.2,0.78,0.78,0.0,382.5,382.16,60903.54,0.0,6777.53,1.0,284.29,289.95,298.42,301.64,293.15,293.15,283.15,18338.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10345.92,0.0,724.22,2275.33,0.0,2592.13,0.73,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.6,0.58,297.0,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.82,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.17,0.77,0.77,0.0,375.8,375.46,60246.34,0.0,6562.22,1.0,284.29,289.96,298.42,301.61,293.15,293.15,283.15,18347.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10274.67,0.0,703.98,2275.33,0.0,2560.43,0.72,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.81,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.13,0.77,0.77,0.0,368.63,368.26,59577.14,0.0,6346.8,1.0,284.29,289.96,298.42,301.58,293.15,293.15,283.15,18355.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10202.59,0.0,683.68,2275.33,0.0,2527.77,0.71,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.62,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.08,291.03,1.0,0.8,1.0,1.0,0.0,1.0,4.0,4.0,0.0,3.09,0.76,0.76,0.0,360.92,360.56,58896.8,0.0,6131.23,1.0,284.29,289.97,298.42,301.54,293.15,293.15,283.15,18361.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10129.75,0.0,663.39,2275.33,0.0,2494.13,0.7,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.63,0.61,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.08,291.03,1.0,0.79,1.0,1.0,0.0,1.0,3.95,3.95,0.0,3.06,0.76,0.76,0.0,352.84,352.46,58208.07,0.0,5916.72,1.0,284.29,289.98,298.42,301.51,293.15,293.15,283.15,18366.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10056.55,0.0,643.25,2275.33,0.0,2459.72,0.7,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,296.15,295.42,296.15,297.09,291.03,1.0,0.78,1.0,1.0,0.0,1.0,3.9,3.9,0.0,3.02,0.75,0.75,0.0,344.34,343.95,57512.95,0.0,5703.75,1.0,284.29,289.98,298.42,301.47,293.15,293.15,283.15,18369.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9983.17,0.0,623.32,2275.33,0.0,2424.52,0.69,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,338.57,96.53,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,356.45,12.34,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,374.12,10.19,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,392.2,8.58,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.56,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,409.9,7.27,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.6,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,6.14,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,5.24,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.64,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.02,303.15,296.15,295.42,296.6,296.66,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,5.14,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.02,303.15,296.15,295.42,296.6,296.66,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.72,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.01,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.65,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.67,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.08,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.92,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.68,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.64,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.4,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.69,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.19,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.01,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.7,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.6,296.66,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.76,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.7,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.61,296.66,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.21,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.61,296.66,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.15,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.61,296.66,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.52,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.61,296.66,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.44,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.61,296.66,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.39,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.61,296.66,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.33,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.41,296.61,296.66,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.29,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.37,296.61,296.66,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.25,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.31,296.61,296.66,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.21,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.23,296.61,296.66,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.18,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.15,296.61,296.66,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,295.06,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.13,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,294.98,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.12,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,294.9,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.1,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.7,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,294.84,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,294.8,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.07,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,294.79,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.06,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.99,303.15,296.15,294.8,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.05,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.98,303.15,296.15,294.84,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.69,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.98,303.15,296.15,294.88,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,0.02,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.69,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.98,303.15,296.15,294.93,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.69,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.97,303.15,296.15,294.98,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.95,303.15,296.15,295.03,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.95,303.15,296.15,295.08,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.12,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.94,303.15,296.15,295.14,296.61,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.67,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,293.93,303.15,296.15,295.19,296.62,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.68,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,293.93,303.15,296.15,295.25,296.62,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.68,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.92,303.15,296.15,295.31,296.62,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.67,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.92,303.15,296.15,295.37,296.62,296.66,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
