time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350900.0,298.59,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.83,303.15,294.99,294.99,296.64,296.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.59,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.83,303.15,295.15,295.15,296.64,296.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.59,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.83,303.15,295.32,295.3,296.64,296.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.83,303.15,295.48,295.42,296.64,296.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.6,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.83,303.15,295.65,295.5,296.64,296.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.6,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.83,303.15,295.82,295.57,296.64,296.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.6,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.83,303.15,295.98,295.61,296.64,296.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.03,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.83,303.15,296.15,295.64,296.64,296.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.1,297.15,293.15,0.0,0.0,295.96,0.85,0.56,0.5,298.31,297.15,293.15,0.0,0.0,295.96,0.87,0.6,0.56,298.27,297.15,293.15,0.0,0.0,295.96,0.86,0.59,0.4,298.26,297.15,293.15,0.0,0.0,295.96,0.86,0.59,0.54,298.12,297.15,293.15,0.0,0.0,295.96,0.85,0.56,2.49,295.97,291.15,296.32,295.66,296.32,298.21,295.97,1.0,0.99,1.0,1.0,0.0,1.0,5.39,5.39,0.0,4.16,0.0,0.0,0.0,384.98,393.09,1611.55,0.0,12594.19,0.0,284.29,289.98,298.61,300.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.9,297.15,293.15,0.0,0.0,295.14,1.0,0.69,0.53,298.11,297.15,293.15,0.0,0.0,295.14,1.0,0.77,0.56,298.06,297.15,293.15,0.0,0.0,295.14,1.0,0.75,0.41,298.06,297.15,293.15,0.0,0.0,295.14,1.0,0.75,0.56,297.86,297.15,293.15,0.0,0.0,295.14,1.0,0.69,2.66,295.1,291.15,296.48,295.67,296.48,297.99,294.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,24894.48,0.0,13466.18,0.0,285.05,295.73,299.57,301.82,293.15,293.15,283.15,3472.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.11,1.0,0.0,1.0,1.25,1.52,0.07,5.12,4.0,1.12,0.0,0.0,0.0,9605.56,0.0,78.79,2231.19,0.0,0.0,0.35,1.0,0.0,3.0,1.0,0.0
16353900.0,297.17,297.15,293.15,0.0,0.0,292.93,1.0,0.7,0.53,297.54,297.15,293.15,0.0,0.0,292.93,1.0,0.84,0.56,297.45,297.15,293.15,0.0,0.0,292.93,1.0,0.81,0.41,297.5,297.15,293.15,0.0,0.0,292.93,1.0,0.81,0.56,297.25,297.15,293.15,0.0,0.0,292.93,1.0,0.71,2.66,292.93,291.15,296.65,295.69,296.65,297.39,292.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.57,410.0,56123.9,0.0,13466.18,0.0,284.5,291.34,299.09,302.17,293.15,293.15,283.15,10148.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.97,2.42,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9916.58,0.0,321.17,2275.33,0.0,2091.54,0.55,1.0,0.0,3.0,1.0,0.0
16354200.0,296.89,297.15,293.15,0.0,0.0,292.47,1.0,0.66,0.53,297.28,297.15,293.15,0.0,0.0,292.47,1.0,0.87,0.56,297.18,297.15,293.15,0.0,0.0,292.47,1.0,0.82,0.41,297.23,297.15,293.15,0.0,0.0,292.47,1.0,0.83,0.56,296.95,297.15,293.15,0.0,0.0,292.47,1.0,0.68,2.66,292.47,291.15,296.82,295.7,296.82,297.12,292.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.57,410.0,64965.05,0.0,13466.18,0.0,284.44,290.93,298.78,302.17,293.15,293.15,283.15,13470.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.4,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10773.94,0.0,562.31,2275.33,0.0,2545.5,0.67,1.0,0.0,3.0,1.0,0.0
16354500.0,296.75,297.15,293.15,0.0,0.0,292.22,1.0,0.59,0.53,297.15,297.15,293.15,0.0,0.0,292.22,1.0,0.87,0.56,297.05,297.15,293.15,0.0,0.0,292.22,1.0,0.8,0.41,297.11,297.15,293.15,0.0,0.0,292.22,1.0,0.82,0.56,296.81,297.15,293.15,0.0,0.0,292.22,1.0,0.62,2.66,292.22,291.15,296.98,295.73,296.98,296.99,292.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.57,410.0,70218.14,0.0,13466.21,0.0,284.42,290.7,298.78,302.44,293.15,293.15,283.15,15021.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.68,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11394.48,0.0,757.64,2275.33,0.0,2807.58,0.74,1.0,0.0,3.0,1.0,0.0
16354800.0,296.7,297.15,293.15,0.0,0.0,291.74,0.92,0.51,0.47,297.0,297.15,293.15,0.0,0.0,291.74,1.0,0.85,0.64,296.89,297.15,293.15,0.0,0.0,291.74,1.0,0.76,0.47,296.96,297.15,293.15,0.0,0.0,291.74,1.0,0.79,0.64,296.7,297.15,293.15,0.0,0.0,291.74,0.94,0.54,2.48,291.74,291.15,297.15,295.77,297.07,296.87,291.74,1.0,1.0,0.7,0.7,0.3,0.7,5.64,3.99,1.65,2.72,0.85,0.85,0.0,318.01,410.0,69297.08,0.0,13390.4,0.0,284.35,290.25,298.76,302.4,293.15,293.15,283.15,16824.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11364.8,0.0,880.26,2275.33,0.0,2857.84,0.78,1.0,0.0,3.0,1.0,0.0
16355100.0,296.74,297.15,293.15,0.0,0.0,291.53,0.78,0.44,0.41,296.78,297.15,293.15,0.0,0.0,291.53,0.95,0.79,0.75,296.73,297.15,293.15,0.0,0.0,291.53,0.9,0.68,0.49,296.77,297.15,293.15,0.0,0.0,291.53,0.92,0.73,0.7,296.7,297.15,293.15,0.0,0.0,291.53,0.8,0.46,2.15,291.53,291.15,297.32,295.82,297.14,296.73,291.53,1.0,1.0,0.69,0.69,0.31,0.69,5.41,3.76,1.64,2.55,0.86,0.86,0.0,410.94,410.0,69230.3,0.0,12874.19,1.0,284.33,290.09,298.82,302.47,293.15,293.15,283.15,17364.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11426.48,0.0,943.11,2275.33,0.0,2836.65,0.8,1.0,0.0,3.0,1.0,0.0
16355400.0,296.79,297.15,293.15,0.0,0.0,291.14,0.72,0.37,0.35,296.7,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.68,296.71,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,296.72,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.63,296.73,297.15,293.15,0.0,0.0,291.14,0.73,0.39,1.82,291.14,291.15,297.48,295.87,297.26,296.73,291.14,1.0,0.91,0.69,0.69,0.31,0.69,4.71,3.31,1.4,2.25,0.83,0.83,0.0,412.03,408.43,65972.6,0.0,9300.22,1.0,284.29,289.84,298.84,302.35,293.15,293.15,283.15,18627.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11107.98,0.0,933.12,2275.33,0.0,2740.29,0.79,1.0,0.0,3.0,1.0,0.0
16355700.0,296.86,297.15,293.15,0.0,0.0,290.83,0.67,0.32,0.3,296.72,297.15,293.15,0.0,0.0,290.83,0.84,0.63,0.61,296.75,297.15,293.15,0.0,0.0,290.83,0.79,0.53,0.39,296.74,297.15,293.15,0.0,0.0,290.83,0.82,0.58,0.56,296.79,297.15,293.15,0.0,0.0,290.83,0.68,0.33,1.54,290.83,291.15,297.65,295.92,297.41,296.8,290.83,1.0,0.83,0.7,0.7,0.3,0.7,4.09,2.92,1.16,2.01,0.79,0.79,0.0,401.82,398.77,61430.07,0.0,6701.84,1.0,284.26,289.66,298.87,302.16,293.15,293.15,283.15,19649.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.72,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10634.84,0.0,846.24,2275.33,0.0,2550.55,0.77,1.0,0.0,3.0,1.0,0.0
16356000.0,296.93,297.15,293.15,0.0,0.0,290.71,0.65,0.3,0.28,296.78,297.15,293.15,0.0,0.0,290.71,0.81,0.56,0.55,296.82,297.15,293.15,0.0,0.0,290.71,0.76,0.48,0.34,296.81,297.15,293.15,0.0,0.0,290.71,0.78,0.52,0.5,296.87,297.15,293.15,0.0,0.0,290.71,0.65,0.3,1.4,290.71,291.15,297.82,295.96,297.56,296.88,290.71,1.0,0.77,0.71,0.71,0.29,0.71,3.69,2.7,1.0,1.86,0.75,0.75,0.0,384.3,383.14,57277.17,0.0,5297.8,1.0,284.24,289.62,298.91,301.98,293.15,293.15,283.15,19889.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.54,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10188.64,0.0,724.19,2275.33,0.0,2319.35,0.72,1.0,0.0,3.0,1.0,0.0
16356300.0,296.96,297.15,293.15,0.0,0.0,290.75,0.66,0.3,0.28,296.87,297.15,293.15,0.0,0.0,290.75,0.79,0.51,0.5,296.92,297.15,293.15,0.0,0.0,290.75,0.74,0.43,0.31,296.9,297.15,293.15,0.0,0.0,290.75,0.76,0.47,0.46,296.9,297.15,293.15,0.0,0.0,290.75,0.66,0.3,1.4,290.75,291.15,297.98,296.0,297.7,296.91,290.75,1.0,0.75,0.72,0.72,0.28,0.72,3.54,2.62,0.92,1.82,0.74,0.74,0.0,364.57,363.55,54893.06,0.0,4734.91,1.0,284.25,289.68,298.97,301.91,293.15,293.15,283.15,19394.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.41,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9946.48,0.0,635.64,2275.33,0.0,2159.92,0.69,1.0,0.0,3.0,1.0,0.0
16356600.0,296.97,297.15,293.15,0.0,0.0,290.8,0.67,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.8,0.78,0.48,0.46,297.0,297.15,293.15,0.0,0.0,290.8,0.74,0.41,0.29,296.98,297.15,293.15,0.0,0.0,290.8,0.76,0.44,0.43,296.92,297.15,293.15,0.0,0.0,290.8,0.67,0.3,1.39,290.8,291.15,298.15,296.05,297.85,296.95,290.8,1.0,0.72,0.72,0.72,0.28,0.72,3.43,2.57,0.86,1.79,0.72,0.72,0.0,342.41,341.53,53140.17,0.0,4308.65,1.0,284.25,289.74,299.02,301.87,293.15,293.15,283.15,19070.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9770.76,0.0,573.21,2275.33,0.0,2045.75,0.67,1.0,0.0,3.0,1.0,0.0
16356900.0,296.98,297.15,293.15,0.0,0.0,290.86,0.67,0.3,0.28,297.02,297.15,293.15,0.0,0.0,290.86,0.77,0.45,0.44,297.05,297.15,293.15,0.0,0.0,290.86,0.73,0.39,0.28,297.03,297.15,293.15,0.0,0.0,290.86,0.75,0.42,0.41,296.92,297.15,293.15,0.0,0.0,290.86,0.67,0.3,1.39,290.86,291.15,298.32,296.09,298.0,297.0,290.86,1.0,0.7,0.73,0.73,0.27,0.73,3.35,2.54,0.81,1.78,0.71,0.71,0.0,319.26,318.48,51940.27,0.0,3981.32,1.0,284.25,289.8,299.07,301.86,293.15,293.15,283.15,18790.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9653.96,0.0,529.12,2275.33,0.0,1960.37,0.65,1.0,0.0,3.0,1.0,0.0
16357200.0,297.0,297.15,293.15,0.0,0.0,290.92,0.68,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.92,0.77,0.44,0.42,297.08,297.15,293.15,0.0,0.0,290.92,0.74,0.38,0.27,297.07,297.15,293.15,0.0,0.0,290.92,0.75,0.41,0.39,296.93,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,298.48,296.14,298.14,297.04,290.92,1.0,0.69,0.74,0.74,0.26,0.74,3.3,2.53,0.77,1.78,0.71,0.71,0.0,296.19,295.5,51186.22,0.0,3720.14,1.0,284.26,289.86,299.12,301.87,293.15,293.15,283.15,18554.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9584.26,0.0,499.01,2275.33,0.0,1900.29,0.64,1.0,0.0,3.0,1.0,0.0
16357500.0,297.01,297.15,293.15,0.0,0.0,290.98,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,290.98,0.78,0.43,0.41,297.11,297.15,293.15,0.0,0.0,290.98,0.74,0.37,0.26,297.1,297.15,293.15,0.0,0.0,290.98,0.76,0.4,0.38,296.94,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,298.65,296.18,298.29,297.08,290.98,1.0,0.67,0.74,0.74,0.26,0.74,3.26,2.52,0.74,1.79,0.7,0.7,0.0,274.0,273.39,50771.89,0.0,3508.01,1.0,284.27,289.91,299.17,301.9,293.15,293.15,283.15,18363.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9550.2,0.0,479.41,2275.33,0.0,1860.12,0.63,1.0,0.0,3.0,1.0,0.0
16357800.0,297.03,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.28,297.12,297.15,293.15,0.0,0.0,291.03,0.79,0.42,0.41,297.12,297.15,293.15,0.0,0.0,291.03,0.75,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.03,0.77,0.39,0.38,296.94,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,298.82,296.23,298.44,297.1,291.03,1.0,0.66,0.75,0.75,0.25,0.75,3.24,2.53,0.71,1.79,0.7,0.7,0.0,253.28,252.75,50620.31,0.0,3335.19,1.0,284.27,289.95,299.22,301.94,293.15,293.15,283.15,18208.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9543.79,0.0,467.63,2275.33,0.0,1834.97,0.62,1.0,0.0,3.0,1.0,0.0
16358100.0,297.05,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.13,297.15,293.15,0.0,0.0,291.08,0.8,0.42,0.4,297.14,297.15,293.15,0.0,0.0,291.08,0.76,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.37,296.95,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,298.98,296.28,298.59,297.12,291.08,1.0,0.64,0.75,0.75,0.25,0.75,3.22,2.53,0.69,1.81,0.7,0.7,0.0,234.57,234.12,50688.52,0.0,3197.05,1.0,284.28,289.99,299.27,301.99,293.15,293.15,283.15,18081.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9560.73,0.0,462.15,2275.33,0.0,1821.92,0.62,1.0,0.0,3.0,1.0,0.0
16358400.0,297.07,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.39,0.37,296.95,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,299.15,296.33,298.73,297.13,291.12,1.0,0.63,0.76,0.76,0.24,0.76,3.21,2.55,0.67,1.82,0.7,0.7,0.0,218.14,217.76,50939.47,0.0,3088.88,1.0,284.28,290.02,299.33,302.06,293.15,293.15,283.15,17973.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9597.44,0.0,461.7,2275.33,0.0,1818.35,0.62,1.0,0.0,3.0,1.0,0.0
16358700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.74,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.39,0.37,296.96,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,299.3,296.37,298.87,297.15,291.15,1.0,0.63,0.76,0.76,0.24,0.76,3.21,2.56,0.65,1.84,0.7,0.7,0.0,204.02,203.74,51318.88,0.0,3009.83,1.0,284.29,290.04,299.38,302.13,293.15,293.15,283.15,17890.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9647.11,0.0,465.28,2275.33,0.0,1826.38,0.62,1.0,0.0,3.0,1.0,0.0
16359000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.4,0.38,296.97,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,299.42,296.41,298.98,297.17,291.17,1.0,0.62,0.77,0.77,0.23,0.77,3.22,2.58,0.64,1.86,0.71,0.71,0.0,192.4,192.22,51768.58,0.0,2962.05,1.0,284.29,290.06,299.41,302.19,293.15,293.15,283.15,17833.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9701.31,0.0,471.75,2275.33,0.0,1842.9,0.62,1.0,0.0,3.0,1.0,0.0
16359300.0,297.17,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.28,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.82,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.4,0.38,296.98,297.15,293.15,0.0,0.0,291.2,0.76,0.3,1.37,291.2,291.15,299.52,296.43,299.07,297.18,291.2,1.0,0.62,0.77,0.77,0.23,0.77,3.24,2.61,0.63,1.88,0.71,0.71,0.0,183.24,183.18,52279.5,0.0,2946.4,1.0,284.29,290.07,299.44,302.24,293.15,293.15,283.15,17785.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9759.62,0.0,480.39,2275.33,0.0,1864.07,0.63,1.0,0.0,3.0,1.0,0.0
16359600.0,297.2,297.15,293.15,0.0,0.0,291.22,0.78,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.22,0.83,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.41,0.39,297.0,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,299.59,296.45,299.14,297.19,291.22,1.0,0.62,0.78,0.78,0.22,0.78,3.26,2.64,0.62,1.9,0.72,0.72,0.0,176.75,176.8,52879.03,0.0,2969.84,1.0,284.3,290.08,299.46,302.29,293.15,293.15,283.15,17732.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9825.74,0.0,491.53,2275.33,0.0,1890.21,0.63,1.0,0.0,3.0,1.0,0.0
16359900.0,297.21,297.15,293.15,0.0,0.0,291.23,0.79,0.32,0.29,297.2,297.15,293.15,0.0,0.0,291.23,0.88,0.45,0.42,297.2,297.15,293.15,0.0,0.0,291.23,0.84,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.42,0.4,297.01,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,299.66,296.46,299.19,297.2,291.23,1.0,0.62,0.78,0.78,0.22,0.78,3.3,2.68,0.62,1.93,0.72,0.72,0.0,172.81,172.96,53547.06,0.0,3025.59,1.0,284.3,290.08,299.47,302.33,293.15,293.15,283.15,17687.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9898.28,0.0,505.1,2275.33,0.0,1920.85,0.64,1.0,0.0,3.0,1.0,0.0
16360200.0,297.23,297.15,293.15,0.0,0.0,291.25,0.81,0.33,0.3,297.21,297.15,293.15,0.0,0.0,291.25,0.89,0.46,0.43,297.2,297.15,293.15,0.0,0.0,291.25,0.85,0.4,0.28,297.21,297.15,293.15,0.0,0.0,291.25,0.88,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,299.71,296.47,299.24,297.21,291.25,1.0,0.63,0.78,0.78,0.22,0.78,3.34,2.71,0.63,1.96,0.73,0.73,0.0,171.15,171.36,54266.5,0.0,3108.17,1.0,284.3,290.08,299.48,302.38,293.15,293.15,283.15,17651.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.25,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9976.05,0.0,520.8,2275.33,0.0,1954.58,0.65,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.26,0.82,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.47,0.44,297.2,297.15,293.15,0.0,0.0,291.26,0.86,0.41,0.28,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.44,0.42,297.03,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,299.76,296.48,299.29,297.21,291.26,1.0,0.63,0.78,0.78,0.22,0.78,3.39,2.75,0.64,1.99,0.73,0.73,0.0,171.37,171.65,55023.11,0.0,3212.31,1.0,284.31,290.08,299.49,302.42,293.15,293.15,283.15,17622.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10058.14,0.0,538.35,2275.33,0.0,1990.2,0.65,1.0,0.0,3.0,1.0,0.0
16360800.0,297.24,297.15,293.15,0.0,0.0,291.27,0.83,0.36,0.33,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.48,0.45,297.21,297.15,293.15,0.0,0.0,291.27,0.87,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.45,0.43,297.04,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,299.82,296.48,299.33,297.22,291.27,1.0,0.64,0.78,0.78,0.22,0.78,3.44,2.79,0.65,2.01,0.74,0.74,0.0,173.19,173.51,55808.34,0.0,3333.83,1.0,284.31,290.07,299.49,302.47,293.15,293.15,283.15,17599.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10144.19,0.0,557.55,2275.33,0.0,2026.73,0.66,1.0,0.0,3.0,1.0,0.0
16361100.0,297.24,297.15,293.15,0.0,0.0,291.28,0.84,0.38,0.34,297.22,297.15,293.15,0.0,0.0,291.28,0.92,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.28,0.9,0.46,0.44,297.05,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,299.88,296.49,299.37,297.22,291.28,1.0,0.65,0.78,0.78,0.22,0.78,3.49,2.83,0.66,2.04,0.75,0.75,0.0,176.3,176.65,56617.79,0.0,3468.97,1.0,284.31,290.07,299.5,302.51,293.15,293.15,283.15,17580.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10234.26,0.0,578.29,2275.33,0.0,2063.45,0.67,1.0,0.0,3.0,1.0,0.0
16361400.0,297.23,297.15,293.15,0.0,0.0,291.29,0.85,0.39,0.36,297.22,297.15,293.15,0.0,0.0,291.29,0.92,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.29,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.29,0.9,0.47,0.45,297.05,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,299.95,296.5,299.43,297.22,291.29,1.0,0.66,0.78,0.78,0.22,0.78,3.54,2.86,0.68,2.06,0.76,0.76,0.0,180.39,180.76,57451.68,0.0,3614.39,1.0,284.31,290.06,299.51,302.56,293.15,293.15,283.15,17561.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10328.9,0.0,600.53,2275.33,0.0,2099.84,0.68,1.0,0.0,3.0,1.0,0.0
16361700.0,297.23,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.29,0.88,0.45,0.31,297.21,297.15,293.15,0.0,0.0,291.29,0.91,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,300.04,296.51,299.49,297.22,291.29,1.0,0.67,0.78,0.78,0.22,0.78,3.59,2.89,0.69,2.08,0.76,0.76,0.0,185.22,185.6,58315.05,0.0,3767.72,1.0,284.31,290.05,299.52,302.62,293.15,293.15,283.15,17542.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10429.19,0.0,624.37,2275.33,0.0,2135.63,0.69,1.0,0.0,3.0,1.0,0.0
16362000.0,297.22,297.15,293.15,0.0,0.0,291.3,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.3,0.93,0.52,0.5,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,300.15,296.53,299.58,297.22,291.3,1.0,0.67,0.78,0.78,0.22,0.78,3.64,2.92,0.71,2.1,0.77,0.77,0.0,190.63,191.01,59215.29,0.0,3927.08,1.0,284.31,290.04,299.54,302.68,293.15,293.15,283.15,17520.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10536.53,0.0,650.02,2275.33,0.0,2170.74,0.7,1.0,0.0,3.0,1.0,0.0
16362300.0,297.21,297.15,293.15,0.0,0.0,291.31,0.86,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.31,0.93,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.31,0.89,0.46,0.33,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.31,0.77,0.3,1.36,291.31,291.15,300.29,296.56,299.68,297.21,291.31,1.0,0.68,0.78,0.78,0.22,0.78,3.68,2.95,0.73,2.12,0.78,0.78,0.0,196.42,196.77,60175.48,0.0,4084.31,1.0,284.32,290.03,299.57,302.76,293.15,293.15,283.15,17492.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10655.54,0.0,677.76,2275.33,0.0,2201.77,0.71,1.0,0.0,3.0,1.0,0.0
16362600.0,297.2,297.15,293.15,0.0,0.0,291.32,0.86,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.32,0.93,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.32,0.89,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.32,0.91,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.32,0.76,0.3,1.36,291.32,291.15,300.45,296.61,299.8,297.2,291.32,1.0,0.69,0.77,0.77,0.23,0.77,3.72,2.97,0.75,2.13,0.79,0.79,0.0,202.35,202.68,61214.13,0.0,4231.59,1.0,284.32,290.03,299.62,302.86,293.15,293.15,283.15,17460.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10790.79,0.0,708.13,2275.33,0.0,2230.48,0.72,1.0,0.0,3.0,1.0,0.0
16362900.0,297.19,297.15,293.15,0.0,0.0,291.34,0.86,0.45,0.4,297.2,297.15,293.15,0.0,0.0,291.34,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.34,0.89,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.34,0.91,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.34,0.76,0.3,1.37,291.34,291.15,300.63,296.67,299.93,297.19,291.34,1.0,0.7,0.77,0.77,0.23,0.77,3.76,2.99,0.77,2.14,0.8,0.8,0.0,208.27,208.58,62316.48,0.0,4369.14,1.0,284.32,290.02,299.68,302.98,293.15,293.15,283.15,17431.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10939.71,0.0,741.25,2275.33,0.0,2259.04,0.73,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.35,0.86,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.35,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.35,0.91,0.53,0.5,297.07,297.15,293.15,0.0,0.0,291.35,0.76,0.3,1.37,291.35,291.15,300.82,296.74,300.06,297.19,291.35,1.0,0.71,0.77,0.77,0.23,0.77,3.79,3.0,0.79,2.15,0.81,0.81,0.0,214.07,214.35,63464.3,0.0,4498.53,1.0,284.32,290.02,299.75,303.1,293.15,293.15,283.15,17408.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11099.22,0.0,777.02,2275.33,0.0,2287.64,0.75,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.36,0.86,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.36,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.36,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.36,0.91,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.36,0.75,0.3,1.37,291.36,291.15,301.01,296.82,300.21,297.18,291.36,1.0,0.71,0.77,0.77,0.23,0.77,3.82,3.02,0.81,2.15,0.82,0.82,0.0,219.73,220.0,64629.45,0.0,4621.39,1.0,284.33,290.01,299.82,303.24,293.15,293.15,283.15,17393.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11265.03,0.0,815.08,2275.33,0.0,2316.19,0.76,1.0,0.0,3.0,1.0,0.0
16363800.0,297.17,297.15,293.15,0.0,0.0,291.37,0.86,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.37,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.37,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.37,0.91,0.54,0.52,297.07,297.15,293.15,0.0,0.0,291.37,0.75,0.3,1.37,291.37,291.15,301.21,296.89,300.35,297.18,291.37,1.0,0.72,0.76,0.76,0.24,0.76,3.85,3.03,0.82,2.16,0.83,0.83,0.0,225.22,225.48,65786.52,0.0,4739.45,1.0,284.33,290.01,299.9,303.37,293.15,293.15,283.15,17388.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11432.81,0.0,854.91,2275.33,0.0,2344.63,0.77,1.0,0.0,3.0,1.0,0.0
16364100.0,297.17,297.15,293.15,0.0,0.0,291.37,0.86,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.37,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.37,0.88,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.37,0.91,0.55,0.52,297.07,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,301.41,296.96,300.49,297.18,291.37,1.0,0.73,0.76,0.76,0.24,0.76,3.88,3.03,0.84,2.16,0.85,0.85,0.0,230.57,230.82,66903.89,0.0,4854.79,1.0,284.33,290.0,299.97,303.5,293.15,293.15,283.15,17395.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11597.33,0.0,895.82,2275.33,0.0,2372.89,0.78,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.37,0.85,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.37,0.93,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.37,0.88,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.37,0.91,0.56,0.53,297.07,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,301.59,297.02,300.62,297.18,291.37,1.0,0.73,0.76,0.76,0.24,0.76,3.9,3.04,0.86,2.16,0.86,0.86,0.0,235.82,236.06,67954.27,0.0,4970.1,1.0,284.33,289.98,300.03,303.62,293.15,293.15,283.15,17413.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11753.51,0.0,937.0,2275.33,0.0,2401.16,0.8,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.37,0.85,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.37,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.37,0.88,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.37,0.9,0.56,0.54,297.07,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,301.77,297.07,300.74,297.18,291.37,1.0,0.74,0.75,0.75,0.25,0.75,3.93,3.05,0.88,2.16,0.87,0.87,0.0,240.98,241.23,68904.13,0.0,5086.45,1.0,284.33,289.97,300.07,303.72,293.15,293.15,283.15,17443.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11895.33,0.0,977.54,2275.33,0.0,2429.56,0.81,1.0,0.0,3.0,1.0,0.0
16365000.0,297.18,297.15,293.15,0.0,0.0,291.36,0.85,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.36,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.36,0.88,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.36,0.9,0.57,0.54,297.06,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,301.92,297.1,300.84,297.18,291.36,1.0,0.74,0.75,0.75,0.25,0.75,3.96,3.05,0.9,2.16,0.88,0.88,0.0,246.14,246.38,69716.96,0.0,5204.57,1.0,284.33,289.95,300.1,303.79,293.15,293.15,283.15,17487.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12016.18,0.0,1016.25,2275.33,0.0,2458.05,0.82,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.35,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.35,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.35,0.88,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.35,0.9,0.58,0.55,297.06,297.15,293.15,0.0,0.0,291.35,0.73,0.3,1.37,291.35,291.15,302.05,297.11,300.92,297.18,291.35,1.0,0.75,0.75,0.75,0.25,0.75,3.98,3.06,0.92,2.16,0.89,0.89,0.0,251.28,251.52,70359.98,0.0,5324.76,1.0,284.33,289.92,300.11,303.84,293.15,293.15,283.15,17545.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12109.77,0.0,1051.95,2275.33,0.0,2486.9,0.83,1.0,0.0,3.0,1.0,0.0
16365600.0,297.19,297.15,293.15,0.0,0.0,291.33,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.33,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.33,0.88,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.33,0.9,0.58,0.55,297.06,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,302.15,297.09,300.98,297.18,291.33,1.0,0.75,0.74,0.74,0.26,0.74,4.01,3.07,0.95,2.16,0.89,0.89,0.0,256.44,256.68,70791.23,0.0,5446.08,1.0,284.32,289.89,300.1,303.85,293.15,293.15,283.15,17618.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12168.53,0.0,1083.11,2275.33,0.0,2515.77,0.84,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.49,0.45,297.2,297.15,293.15,0.0,0.0,291.3,0.93,0.64,0.6,297.17,297.15,293.15,0.0,0.0,291.3,0.88,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.3,0.9,0.59,0.56,297.05,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.3,291.15,302.23,297.07,301.03,297.18,291.3,1.0,0.76,0.74,0.74,0.26,0.74,4.04,3.07,0.97,2.16,0.9,0.9,0.0,261.65,261.88,71053.42,0.0,5566.75,1.0,284.32,289.86,300.07,303.84,293.15,293.15,283.15,17689.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12199.32,0.0,1108.8,2275.33,0.0,2538.58,0.84,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.25,0.9,0.59,0.56,297.04,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,302.32,297.04,301.07,297.18,291.25,1.0,0.77,0.74,0.74,0.26,0.74,4.06,3.07,0.99,2.16,0.9,0.9,0.0,266.91,267.13,71601.16,0.0,5686.17,1.0,284.31,289.8,300.04,303.83,293.15,293.15,283.15,18192.34,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12277.57,0.0,1163.56,2275.33,0.0,2561.55,0.86,1.0,0.0,3.0,1.0,0.0
16366500.0,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,302.4,297.01,301.11,297.17,291.21,1.0,0.77,0.73,0.73,0.27,0.73,4.08,3.07,1.01,2.15,0.9,0.9,0.0,272.1,272.29,71819.72,0.0,5788.9,1.0,284.3,289.76,300.01,303.82,293.15,293.15,283.15,18584.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12298.24,0.0,1196.66,2275.33,0.0,2594.11,0.86,1.0,0.0,3.0,1.0,0.0
16366800.0,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.89,0.59,0.57,297.03,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,302.48,296.98,301.15,297.18,291.16,1.0,0.78,0.73,0.73,0.27,0.73,4.1,3.07,1.03,2.15,0.9,0.9,0.0,277.22,277.41,72328.0,0.0,5893.65,1.0,284.3,289.7,299.98,303.81,293.15,293.15,283.15,19290.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12376.3,0.0,1258.09,2275.33,0.0,2607.2,0.88,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,302.57,296.95,301.2,297.18,291.19,1.0,0.78,0.73,0.73,0.27,0.73,4.12,3.07,1.05,2.14,0.9,0.9,0.0,282.32,282.53,71871.85,0.0,5998.59,1.0,284.3,289.71,299.95,303.76,293.15,293.15,283.15,18813.12,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12297.02,0.0,1225.38,2275.33,0.0,2609.94,0.87,1.0,0.0,3.0,1.0,0.0
16367400.0,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.65,296.92,301.24,297.18,291.16,1.0,0.79,0.72,0.72,0.28,0.72,4.14,3.07,1.07,2.14,0.9,0.9,0.0,287.52,287.73,72037.37,0.0,6107.85,1.0,284.29,289.68,299.92,303.74,293.15,293.15,283.15,19188.29,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12316.03,0.0,1254.14,2275.33,0.0,2624.3,0.88,1.0,0.0,3.0,1.0,0.0
16367700.0,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.73,296.89,301.28,297.18,291.16,1.0,0.79,0.72,0.72,0.28,0.72,4.17,3.07,1.09,2.13,0.9,0.9,0.0,292.85,293.06,72030.47,0.0,6225.78,1.0,284.29,289.67,299.9,303.71,293.15,293.15,283.15,19217.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12312.7,0.0,1262.68,2275.33,0.0,2623.31,0.88,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.58,297.01,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.19,291.15,302.82,296.87,301.32,297.18,291.19,1.0,0.8,0.72,0.72,0.28,0.72,4.19,3.07,1.12,2.13,0.9,0.9,0.0,298.29,298.51,71508.63,0.0,6341.58,1.0,284.29,289.68,299.87,303.66,293.15,293.15,283.15,18701.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12219.99,0.0,1221.87,2275.33,0.0,2628.37,0.87,1.0,0.0,3.0,1.0,0.0
16368300.0,297.17,297.15,293.15,0.0,0.0,291.12,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.12,0.93,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.12,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,302.9,296.84,301.36,297.18,291.12,1.0,0.8,0.71,0.71,0.29,0.71,4.21,3.07,1.14,2.12,0.9,0.9,0.0,303.91,304.11,72344.94,0.0,6460.41,1.0,284.28,289.61,299.85,303.67,293.15,293.15,283.15,19863.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12352.22,0.0,1315.68,2275.33,0.0,2642.49,0.89,1.0,0.0,3.0,1.0,0.0
16368600.0,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.13,0.93,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.13,0.88,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,302.98,296.82,301.4,297.17,291.13,1.0,0.81,0.71,0.71,0.29,0.71,4.23,3.07,1.16,2.12,0.9,0.9,0.0,309.48,309.67,71951.75,0.0,6558.13,1.0,284.28,289.61,299.82,303.64,293.15,293.15,283.15,19683.84,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12279.75,0.0,1291.14,2275.33,0.0,2657.04,0.89,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.07,296.8,301.44,297.18,291.18,1.0,0.81,0.71,0.71,0.29,0.71,4.25,3.07,1.18,2.11,0.9,0.9,0.0,315.05,315.28,71308.98,0.0,6676.7,1.0,284.29,289.65,299.8,303.57,293.15,293.15,283.15,18825.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12179.66,0.0,1232.02,2275.33,0.0,2631.87,0.87,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.15,296.78,301.47,297.18,291.16,1.0,0.82,0.7,0.7,0.3,0.7,4.27,3.07,1.2,2.11,0.9,0.9,0.0,320.78,320.98,71541.33,0.0,6796.74,1.0,284.28,289.62,299.79,303.58,293.15,293.15,283.15,19182.62,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12211.21,0.0,1260.95,2275.33,0.0,2643.52,0.88,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.17,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,303.23,296.77,301.51,297.17,291.17,1.0,0.82,0.7,0.7,0.3,0.7,4.29,3.07,1.22,2.1,0.9,0.9,0.0,326.47,326.67,71326.15,0.0,6907.45,1.0,284.28,289.63,299.77,303.55,293.15,293.15,283.15,18979.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12171.47,0.0,1244.72,2275.33,0.0,2647.01,0.88,1.0,0.0,3.0,1.0,0.0
16369800.0,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,303.32,296.77,301.55,297.17,291.15,1.0,0.83,0.7,0.7,0.3,0.7,4.31,3.07,1.24,2.09,0.9,0.9,0.0,332.18,332.37,71781.96,0.0,7024.72,1.0,284.28,289.6,299.77,303.57,293.15,293.15,283.15,19413.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12246.9,0.0,1287.65,2275.33,0.0,2643.58,0.89,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,303.4,296.78,301.58,297.17,291.14,1.0,0.83,0.69,0.69,0.31,0.69,4.32,3.06,1.26,2.09,0.9,0.9,0.0,337.79,337.96,72001.12,0.0,7118.93,1.0,284.28,289.58,299.78,303.59,293.15,293.15,283.15,19777.29,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12276.38,0.0,1311.32,2275.33,0.0,2662.67,0.89,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.48,296.79,301.62,297.17,291.19,1.0,0.83,0.69,0.69,0.31,0.69,4.34,3.06,1.28,2.08,0.91,0.91,0.0,343.25,343.44,71636.17,0.0,7224.74,1.0,284.28,289.62,299.79,303.57,293.15,293.15,283.15,19058.93,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12223.75,0.0,1265.32,2275.33,0.0,2640.34,0.88,1.0,0.0,3.0,1.0,0.0
16370700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.11,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.11,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.57,296.81,301.66,297.17,291.11,1.0,0.84,0.69,0.69,0.31,0.69,4.36,3.05,1.3,2.07,0.9,0.9,0.0,348.73,348.88,73001.97,0.0,7324.47,1.0,284.27,289.54,299.81,303.66,293.15,293.15,283.15,20685.72,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12445.46,0.0,1399.72,2275.33,0.0,2663.38,0.91,1.0,0.0,3.0,1.0,0.0
16371000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.12,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.65,296.82,301.7,297.16,291.12,1.0,0.84,0.69,0.69,0.31,0.69,4.36,3.05,1.32,2.06,0.9,0.9,0.0,353.93,354.06,72909.42,0.0,7394.21,1.0,284.27,289.54,299.82,303.68,293.15,293.15,283.15,20653.4,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12427.02,0.0,1387.91,2275.33,0.0,2679.08,0.91,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.73,296.85,301.74,297.17,291.21,1.0,0.85,0.68,0.68,0.32,0.68,4.38,3.04,1.34,2.06,0.91,0.91,0.0,358.94,359.13,72093.67,0.0,7489.7,1.0,284.28,289.62,299.84,303.65,293.15,293.15,283.15,19242.08,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12304.33,0.0,1288.15,2275.33,0.0,2643.14,0.89,1.0,0.0,3.0,1.0,0.0
16371600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.82,296.87,301.77,297.17,291.17,1.0,0.85,0.68,0.68,0.32,0.68,4.4,3.04,1.35,2.05,0.9,0.9,0.0,364.11,364.27,73096.2,0.0,7601.2,1.0,284.28,289.58,299.87,303.73,293.15,293.15,283.15,20160.34,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12469.73,0.0,1375.46,2275.33,0.0,2652.65,0.91,1.0,0.0,3.0,1.0,0.0
16371900.0,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.08,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.9,296.89,301.81,297.16,291.08,1.0,0.85,0.68,0.68,0.32,0.68,4.41,3.04,1.37,2.04,0.89,0.89,0.0,369.2,369.3,74347.16,0.0,7674.93,1.0,284.26,289.49,299.9,303.83,293.15,293.15,283.15,21948.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12669.74,0.0,1512.81,2275.33,0.0,2698.41,0.93,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.98,296.9,301.85,297.16,291.14,1.0,0.86,0.67,0.67,0.33,0.67,4.41,3.03,1.38,2.03,0.9,0.9,0.0,373.93,374.05,73680.45,0.0,7732.76,1.0,284.27,289.54,299.9,303.8,293.15,293.15,283.15,21074.85,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12561.62,0.0,1435.89,2275.33,0.0,2691.4,0.92,1.0,0.0,3.0,1.0,0.0
16372500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,296.91,301.89,297.17,291.18,1.0,0.86,0.67,0.67,0.33,0.67,4.42,3.02,1.4,2.03,0.9,0.9,0.0,378.6,378.76,73506.33,0.0,7822.74,1.0,284.28,289.57,299.91,303.8,293.15,293.15,283.15,20544.94,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12543.26,0.0,1406.19,2275.33,0.0,2666.09,0.91,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,296.92,301.92,297.16,291.14,1.0,0.86,0.67,0.67,0.33,0.67,4.44,3.02,1.42,2.02,0.9,0.9,0.0,383.31,383.44,73992.68,0.0,7903.55,1.0,284.27,289.53,299.92,303.84,293.15,293.15,283.15,21196.73,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12620.82,0.0,1459.13,2275.33,0.0,2686.12,0.92,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.63,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.24,296.92,301.96,297.15,291.13,1.0,0.87,0.67,0.67,0.33,0.67,4.44,3.01,1.43,2.01,0.9,0.9,0.0,387.86,387.94,74062.5,0.0,7958.04,1.0,284.27,289.52,299.92,303.83,293.15,293.15,283.15,21360.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12637.21,0.0,1475.3,2275.33,0.0,2687.45,0.93,1.0,0.0,3.0,1.0,0.0
