time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.63,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.16,291.15,304.33,296.9,302.01,297.15,291.16,1.0,0.87,0.67,0.67,0.33,0.67,4.44,3.0,1.44,2.0,0.9,0.9,0.0,392.08,392.16,73487.86,0.0,7994.2,1.0,284.27,289.53,299.9,303.8,293.15,293.15,283.15,20882.95,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12541.0,0.0,1428.78,2275.33,0.0,2690.83,0.92,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.42,296.88,302.06,297.15,291.15,1.0,0.87,0.66,0.66,0.34,0.66,4.44,3.0,1.45,1.99,0.9,0.9,0.0,396.07,396.15,73362.33,0.0,8036.15,1.0,284.27,289.52,299.88,303.76,293.15,293.15,283.15,20912.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12523.45,0.0,1430.88,2275.33,0.0,2685.53,0.92,1.0,0.0,3.0,1.0,0.0
16374000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.52,296.85,302.11,297.15,291.14,1.0,0.87,0.66,0.66,0.34,0.66,4.45,2.99,1.46,1.99,0.9,0.9,0.0,399.86,399.93,73220.71,0.0,8077.87,1.0,284.27,289.51,299.85,303.73,293.15,293.15,283.15,20944.16,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12494.94,0.0,1428.46,2275.33,0.0,2688.99,0.92,1.0,0.0,3.0,1.0,0.0
16374300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.62,296.81,302.16,297.16,291.17,1.0,0.87,0.66,0.66,0.34,0.66,4.45,2.98,1.47,1.98,0.9,0.9,0.0,403.45,403.54,72556.2,0.0,8124.57,1.0,284.27,289.55,299.81,303.66,293.15,293.15,283.15,20143.55,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12378.36,0.0,1362.0,2275.33,0.0,2681.14,0.9,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.71,296.78,302.21,297.15,291.14,1.0,0.87,0.66,0.66,0.34,0.66,4.46,2.98,1.48,1.97,0.9,0.9,0.0,406.94,407.02,72534.7,0.0,8170.38,1.0,284.27,289.53,299.78,303.62,293.15,293.15,283.15,20407.11,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12366.8,0.0,1376.95,2275.33,0.0,2690.91,0.91,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.8,296.74,302.26,297.16,291.13,1.0,0.88,0.66,0.66,0.34,0.66,4.46,2.97,1.49,1.97,0.9,0.9,0.0,409.94,410.0,72387.86,0.0,8215.8,1.0,284.27,289.52,299.74,303.57,293.15,293.15,283.15,20414.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12338.18,0.0,1375.51,2275.33,0.0,2689.41,0.91,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.89,296.7,302.3,297.16,291.15,1.0,0.88,0.66,0.66,0.34,0.66,4.47,2.97,1.5,1.96,0.9,0.9,0.0,409.97,410.0,71773.7,0.0,8228.32,1.0,284.27,289.54,299.7,303.51,293.15,293.15,283.15,19889.21,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12226.1,0.0,1322.64,2275.33,0.0,2692.68,0.89,1.0,0.0,3.0,1.0,0.0
16375500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.97,296.67,302.34,297.16,291.16,1.0,0.88,0.65,0.65,0.35,0.65,4.48,2.97,1.51,1.96,0.9,0.9,0.0,409.95,410.0,71457.05,0.0,8266.44,1.0,284.27,289.56,299.67,303.45,293.15,293.15,283.15,19493.06,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12172.36,0.0,1294.86,2275.33,0.0,2676.42,0.89,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.11,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.04,296.64,302.38,297.16,291.11,1.0,0.88,0.65,0.65,0.35,0.65,4.48,2.96,1.52,1.95,0.9,0.9,0.0,409.97,410.0,71738.77,0.0,8297.43,1.0,284.26,289.52,299.64,303.44,293.15,293.15,283.15,20193.27,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12208.16,0.0,1341.05,2275.33,0.0,2697.22,0.9,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.1,296.62,302.4,297.17,291.17,1.0,0.88,0.65,0.65,0.35,0.65,4.49,2.96,1.53,1.95,0.9,0.9,0.0,409.92,410.0,71013.02,0.0,8343.71,1.0,284.27,289.57,299.61,303.37,293.15,293.15,283.15,19179.2,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12084.76,0.0,1261.22,2275.33,0.0,2679.84,0.88,1.0,0.0,3.0,1.0,0.0
16376400.0,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.64,296.92,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.15,296.6,302.42,297.17,291.16,1.0,0.88,0.65,0.65,0.35,0.65,4.51,2.97,1.54,1.95,0.9,0.9,0.0,409.92,410.0,71146.19,0.0,8409.31,1.0,284.27,289.56,299.61,303.37,293.15,293.15,283.15,19317.65,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12100.09,0.0,1273.09,2275.33,0.0,2681.64,0.88,1.0,0.0,3.0,1.0,0.0
16376700.0,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.45,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.18,296.61,302.44,297.19,291.16,1.0,0.89,0.65,0.65,0.35,0.65,4.54,2.97,1.56,1.95,0.9,0.9,0.0,409.83,410.0,71607.3,0.0,8531.12,1.0,284.27,289.56,299.61,303.39,293.15,293.15,283.15,19591.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12166.54,0.0,1302.63,2275.33,0.0,2683.89,0.89,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.82,297.22,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.21,296.64,302.43,297.2,291.16,1.0,0.89,0.65,0.65,0.35,0.65,4.57,2.98,1.59,1.95,0.9,0.9,0.0,409.83,410.0,72298.02,0.0,8670.64,1.0,284.27,289.54,299.64,303.46,293.15,293.15,283.15,20102.21,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12270.56,0.0,1350.27,2275.33,0.0,2697.47,0.9,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.83,297.22,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.22,296.69,302.42,297.2,291.16,1.0,0.89,0.64,0.64,0.36,0.64,4.6,2.99,1.61,1.95,0.9,0.9,0.0,409.82,410.0,73057.68,0.0,8817.31,1.0,284.27,289.54,299.69,303.54,293.15,293.15,283.15,20527.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12393.71,0.0,1397.77,2275.33,0.0,2703.35,0.91,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.22,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.22,296.75,302.4,297.2,291.16,1.0,0.9,0.64,0.64,0.36,0.64,4.64,3.0,1.64,1.96,0.9,0.9,0.0,409.82,410.0,73942.31,0.0,8966.75,1.0,284.27,289.53,299.75,303.65,293.15,293.15,283.15,21100.61,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12537.89,0.0,1456.68,2275.33,0.0,2716.99,0.92,1.0,0.0,3.0,1.0,0.0
16377900.0,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.14,0.95,0.9,0.85,297.22,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.67,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.22,296.82,302.37,297.2,291.14,1.0,0.9,0.64,0.64,0.36,0.64,4.67,3.01,1.66,1.96,0.9,0.9,0.0,409.83,410.0,75127.03,0.0,9113.23,1.0,284.26,289.5,299.82,303.78,293.15,293.15,283.15,22114.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12737.97,0.0,1553.59,2275.33,0.0,2734.43,0.94,1.0,0.0,3.0,1.0,0.0
16378200.0,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.49,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.21,296.89,302.34,297.2,291.17,1.0,0.91,0.64,0.64,0.36,0.64,4.7,3.02,1.69,1.95,0.9,0.9,0.0,409.83,410.0,75851.09,0.0,9259.39,1.0,284.27,289.51,299.89,303.89,293.15,293.15,283.15,22351.44,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12863.77,0.0,1589.56,2275.33,0.0,2741.22,0.95,1.0,0.0,3.0,1.0,0.0
16378500.0,297.17,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.13,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.13,0.88,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.2,296.97,302.31,297.2,291.13,1.0,0.91,0.63,0.63,0.37,0.63,4.74,3.02,1.71,1.95,0.9,0.9,0.0,409.85,410.0,77397.77,0.0,9405.3,1.0,284.26,289.45,299.97,304.05,293.15,293.15,283.15,23903.27,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13139.49,0.0,1741.52,2275.33,0.0,2757.59,0.98,1.0,0.0,3.0,1.0,0.0
16378800.0,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.88,0.72,0.69,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,305.19,297.04,302.27,297.19,291.17,1.0,0.91,0.63,0.63,0.37,0.63,4.76,3.03,1.74,1.95,0.9,0.9,0.0,409.84,410.0,77768.16,0.0,9535.03,1.0,284.26,289.48,300.04,304.14,293.15,293.15,283.15,23757.98,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13202.71,0.0,1738.07,2275.33,0.0,2768.32,0.98,1.0,0.0,3.0,1.0,0.0
16379100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.88,297.23,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.52,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.69,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.17,297.1,302.24,297.19,291.16,1.0,0.92,0.63,0.63,0.37,0.63,4.79,3.03,1.76,1.95,0.9,0.9,0.0,409.85,410.0,78682.94,0.0,9669.53,1.0,284.26,289.46,300.1,304.26,293.15,293.15,283.15,24456.77,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13369.1,0.0,1815.53,2275.33,0.0,2776.77,0.99,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.53,297.18,297.15,293.15,0.0,0.0,291.17,0.89,0.73,0.7,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.16,297.15,302.21,297.19,291.17,1.0,0.92,0.63,0.63,0.37,0.63,4.82,3.03,1.79,1.94,0.9,0.9,0.0,409.86,410.0,79235.78,0.0,9798.56,1.0,284.26,289.47,300.15,304.33,293.15,293.15,283.15,24661.22,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13469.77,0.0,1849.77,2275.33,0.0,2784.26,1.0,1.0,0.0,3.0,1.0,0.0
16379700.0,297.17,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.2,0.98,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.2,0.9,0.76,0.53,297.18,297.15,293.15,0.0,0.0,291.2,0.89,0.74,0.7,296.95,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.18,302.18,297.19,291.2,1.0,0.93,0.62,0.62,0.38,0.62,4.85,3.03,1.82,1.94,0.91,0.91,0.0,409.85,410.0,79495.41,0.0,9929.37,1.0,284.27,289.48,300.18,304.38,293.15,293.15,283.15,24447.03,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13515.97,0.0,1848.88,2275.33,0.0,2787.71,1.0,1.0,0.0,3.0,1.0,0.0
16380000.0,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.51,297.19,297.15,293.15,0.0,0.0,291.21,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.21,0.91,0.78,0.54,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.74,0.71,296.95,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,302.15,297.19,291.21,1.0,0.93,0.62,0.62,0.38,0.62,4.88,3.03,1.84,1.93,0.91,0.91,0.0,409.86,410.0,79668.78,0.0,10060.0,1.0,284.27,289.5,300.2,304.41,293.15,293.15,283.15,24234.84,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13543.38,0.0,1847.99,2275.33,0.0,2794.5,1.0,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.22,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.22,0.92,0.79,0.55,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.71,296.95,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,302.12,297.19,291.22,1.0,0.93,0.62,0.62,0.38,0.62,4.9,3.03,1.87,1.93,0.92,0.92,0.0,409.87,410.0,79776.23,0.0,10184.0,1.0,284.27,289.5,300.19,304.41,293.15,293.15,283.15,24037.95,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13556.59,0.0,1847.17,2275.33,0.0,2800.23,1.0,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.06,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.06,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.06,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.06,0.9,0.75,0.71,296.94,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,305.15,297.19,302.09,297.17,291.06,1.0,0.93,0.61,0.61,0.39,0.61,4.92,3.03,1.89,1.92,0.9,0.9,0.0,409.97,410.0,81975.38,0.0,10274.9,1.0,283.91,289.3,300.21,304.58,293.15,293.15,282.75,24738.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13944.1,0.0,1850.09,2275.33,0.0,2876.73,1.0,1.0,0.0,3.0,1.0,0.0
16380900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.13,0.98,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.13,0.93,0.81,0.57,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,302.06,297.15,291.13,1.0,0.93,0.61,0.61,0.39,0.61,4.91,3.01,1.9,1.91,0.9,0.9,0.0,409.99,410.0,80410.34,0.0,10247.81,1.0,284.13,289.39,300.16,304.34,293.15,293.15,283.05,24922.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13500.2,0.0,1850.86,2275.33,0.0,2828.49,1.0,1.0,0.0,3.0,1.0,0.0
16381200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.82,0.57,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,302.05,297.16,291.16,1.0,0.93,0.61,0.61,0.39,0.61,4.92,3.01,1.91,1.9,0.9,0.9,0.0,409.94,410.0,80122.22,0.0,10279.96,1.0,284.17,289.43,300.18,304.39,293.15,293.15,283.05,24776.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13587.98,0.0,1850.25,2275.33,0.0,2811.32,1.0,1.0,0.0,3.0,1.0,0.0
16381500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.19,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,302.03,297.17,291.19,1.0,0.94,0.61,0.61,0.39,0.61,4.93,3.0,1.93,1.89,0.9,0.9,0.0,409.93,410.0,79611.38,0.0,10314.74,1.0,284.25,289.47,300.18,304.36,293.15,293.15,283.15,24739.58,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13471.81,0.0,1850.1,2275.33,0.0,2795.32,1.0,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.04,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.04,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.04,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.04,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,305.15,297.19,302.01,297.16,291.04,1.0,0.94,0.61,0.61,0.39,0.61,4.94,2.99,1.95,1.88,0.89,0.89,0.0,410.0,410.0,81672.35,0.0,10374.42,1.0,283.91,289.28,300.22,304.57,293.15,293.15,282.75,25444.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13904.64,0.0,1853.04,2275.33,0.0,2867.24,1.0,1.0,0.0,3.0,1.0,0.0
16382100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,301.99,297.17,291.17,1.0,0.94,0.61,0.61,0.39,0.61,4.95,2.99,1.96,1.87,0.9,0.9,0.0,409.93,410.0,79945.86,0.0,10416.04,1.0,284.19,289.45,300.2,304.44,293.15,293.15,283.05,24724.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13648.12,0.0,1850.04,2275.33,0.0,2801.58,1.0,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.97,297.16,291.15,1.0,0.94,0.6,0.6,0.4,0.6,4.95,2.98,1.97,1.86,0.9,0.9,0.0,409.98,410.0,80026.99,0.0,10433.63,1.0,284.17,289.42,300.18,304.39,293.15,293.15,283.05,24994.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13575.65,0.0,1851.16,2275.33,0.0,2810.92,1.0,1.0,0.0,3.0,1.0,0.0
16382700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.19,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.19,291.15,305.15,297.19,301.96,297.16,291.19,1.0,0.94,0.6,0.6,0.4,0.6,4.96,2.98,1.98,1.86,0.9,0.9,0.0,409.96,410.0,79560.44,0.0,10477.17,1.0,284.25,289.47,300.19,304.38,293.15,293.15,283.15,24768.15,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13476.45,0.0,1850.22,2275.33,0.0,2797.25,1.0,1.0,0.0,3.0,1.0,0.0
16383000.0,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.2,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.2,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,301.95,297.16,291.2,1.0,0.94,0.6,0.6,0.4,0.6,4.97,2.97,2.0,1.85,0.9,0.9,0.0,409.96,410.0,79462.81,0.0,10515.7,1.0,284.27,289.48,300.19,304.38,293.15,293.15,283.15,24602.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13510.99,0.0,1849.53,2275.33,0.0,2791.55,1.0,1.0,0.0,3.0,1.0,0.0
16383300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.12,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.12,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.12,291.15,305.15,297.19,301.93,297.15,291.12,1.0,0.94,0.6,0.6,0.4,0.6,4.97,2.96,2.0,1.84,0.89,0.89,0.0,410.05,410.0,80187.3,0.0,10512.37,1.0,284.13,289.38,300.17,304.37,293.15,293.15,283.05,25220.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13488.07,0.0,1852.11,2275.33,0.0,2828.56,1.0,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.92,297.15,291.15,1.0,0.94,0.6,0.6,0.4,0.6,4.97,2.96,2.01,1.84,0.9,0.9,0.0,410.0,410.0,79872.95,0.0,10517.04,1.0,284.18,289.42,300.2,304.43,293.15,293.15,283.05,24907.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13594.36,0.0,1850.8,2275.33,0.0,2804.7,1.0,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,301.91,297.15,291.17,1.0,0.94,0.6,0.6,0.4,0.6,4.97,2.95,2.02,1.83,0.9,0.9,0.0,410.0,410.0,79401.65,0.0,10521.57,1.0,284.25,289.46,300.19,304.37,293.15,293.15,283.15,24792.48,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13458.38,0.0,1850.32,2275.33,0.0,2793.79,1.0,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,301.9,297.15,291.18,1.0,0.94,0.6,0.6,0.4,0.6,4.97,2.94,2.03,1.83,0.9,0.9,0.0,410.0,410.0,79252.57,0.0,10518.63,1.0,284.26,289.47,300.19,304.37,293.15,293.15,283.15,24692.37,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13486.82,0.0,1849.9,2275.33,0.0,2785.69,1.0,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.89,297.15,291.14,1.0,0.94,0.59,0.59,0.41,0.59,4.97,2.94,2.03,1.82,0.9,0.9,0.0,410.01,410.0,79632.41,0.0,10506.46,1.0,284.19,289.43,300.2,304.43,293.15,293.15,283.05,24799.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13612.84,0.0,1850.35,2275.33,0.0,2795.47,1.0,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.13,0.98,0.93,0.89,297.18,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.88,297.14,291.13,1.0,0.94,0.59,0.59,0.41,0.59,4.96,2.93,2.03,1.81,0.9,0.9,0.0,410.04,410.0,79663.05,0.0,10482.04,1.0,284.17,289.41,300.2,304.42,293.15,293.15,283.05,24932.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13570.38,0.0,1850.91,2275.33,0.0,2800.31,1.0,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.87,297.14,291.15,1.0,0.94,0.59,0.59,0.41,0.59,4.95,2.92,2.03,1.81,0.9,0.9,0.0,410.05,410.0,79137.2,0.0,10445.13,1.0,284.24,289.44,300.19,304.36,293.15,293.15,283.15,24899.3,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13428.09,0.0,1850.77,2275.33,0.0,2786.33,1.0,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.88,297.16,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.86,297.14,291.15,1.0,0.94,0.59,0.59,0.41,0.59,4.95,2.91,2.03,1.8,0.9,0.9,0.0,410.04,410.0,78950.23,0.0,10406.66,1.0,284.26,289.45,300.19,304.37,293.15,293.15,283.15,24826.86,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13458.79,0.0,1850.46,2275.33,0.0,2776.54,1.0,1.0,0.0,3.0,1.0,0.0
16385700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.86,297.14,291.14,1.0,0.94,0.59,0.59,0.41,0.59,4.94,2.91,2.03,1.79,0.9,0.9,0.0,410.06,410.0,78862.14,0.0,10358.79,1.0,284.26,289.44,300.19,304.37,293.15,293.15,283.15,24877.27,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13448.85,0.0,1850.68,2275.33,0.0,2774.38,1.0,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.86,297.13,291.13,1.0,0.94,0.59,0.59,0.41,0.59,4.92,2.9,2.03,1.79,0.9,0.9,0.0,410.07,410.0,78758.52,0.0,10298.98,1.0,284.26,289.44,300.19,304.36,293.15,293.15,283.15,24957.34,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13436.76,0.0,1851.01,2275.33,0.0,2771.38,1.0,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.86,297.13,291.13,1.0,0.93,0.59,0.59,0.41,0.59,4.91,2.89,2.02,1.78,0.9,0.9,0.0,410.08,410.0,78519.81,0.0,10227.08,1.0,284.26,289.44,300.19,304.35,293.15,293.15,283.15,24881.25,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13400.39,0.0,1834.18,2275.33,0.0,2766.89,1.0,1.0,0.0,3.0,1.0,0.0
16386600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.19,0.89,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,301.86,297.13,291.19,1.0,0.93,0.59,0.59,0.41,0.59,4.9,2.88,2.01,1.78,0.9,0.9,0.0,410.06,410.0,77551.87,0.0,10161.72,1.0,284.27,289.5,300.19,304.3,293.15,293.15,283.15,23436.33,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13234.99,0.0,1706.93,2275.33,0.0,2743.28,0.97,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.86,297.13,291.14,1.0,0.93,0.59,0.59,0.41,0.59,4.88,2.88,2.01,1.77,0.9,0.9,0.0,410.09,410.0,78102.01,0.0,10101.11,1.0,284.26,289.45,300.2,304.32,293.15,293.15,283.15,24380.25,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13345.24,0.0,1794.28,2275.33,0.0,2739.8,0.99,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.86,297.12,291.14,1.0,0.93,0.59,0.59,0.41,0.59,4.86,2.87,2.0,1.77,0.9,0.9,0.0,410.1,410.0,77665.9,0.0,10006.17,1.0,284.26,289.46,300.19,304.31,293.15,293.15,283.15,24052.5,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13270.35,0.0,1753.25,2275.33,0.0,2741.59,0.98,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.87,297.12,291.15,1.0,0.92,0.59,0.59,0.41,0.59,4.85,2.86,1.99,1.77,0.9,0.9,0.0,410.11,410.0,77417.23,0.0,9917.56,1.0,284.26,289.47,300.19,304.29,293.15,293.15,283.15,23779.72,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13239.1,0.0,1731.67,2275.33,0.0,2723.34,0.98,1.0,0.0,3.0,1.0,0.0
16387800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.68,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,301.87,297.12,291.17,1.0,0.92,0.59,0.59,0.41,0.59,4.82,2.85,1.97,1.76,0.9,0.9,0.0,410.11,410.0,76814.34,0.0,9812.7,1.0,284.27,289.49,300.19,304.26,293.15,293.15,283.15,23112.56,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13138.08,0.0,1666.9,2275.33,0.0,2715.09,0.97,1.0,0.0,3.0,1.0,0.0
16388100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,301.88,297.12,291.16,1.0,0.92,0.6,0.6,0.4,0.6,4.8,2.84,1.96,1.76,0.9,0.9,0.0,410.12,410.0,76688.84,0.0,9706.23,1.0,284.27,289.49,300.19,304.25,293.15,293.15,283.15,23095.53,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13128.68,0.0,1665.89,2275.33,0.0,2702.62,0.97,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.13,0.96,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.71,0.67,296.86,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.89,297.11,291.13,1.0,0.92,0.6,0.6,0.4,0.6,4.77,2.83,1.94,1.76,0.9,0.9,0.0,410.16,410.0,76725.01,0.0,9577.78,1.0,284.26,289.46,300.19,304.26,293.15,293.15,283.15,23576.18,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13143.67,0.0,1695.83,2275.33,0.0,2705.76,0.97,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,301.9,297.11,291.17,1.0,0.91,0.6,0.6,0.4,0.6,4.75,2.82,1.92,1.75,0.9,0.9,0.0,410.14,410.0,75864.92,0.0,9449.3,1.0,284.27,289.5,300.19,304.21,293.15,293.15,283.15,22453.58,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13004.74,0.0,1597.7,2275.33,0.0,2680.42,0.95,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.91,297.11,291.15,1.0,0.91,0.6,0.6,0.4,0.6,4.72,2.81,1.9,1.75,0.9,0.9,0.0,410.16,410.0,75765.85,0.0,9317.4,1.0,284.27,289.49,300.19,304.21,293.15,293.15,283.15,22618.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12997.92,0.0,1605.44,2275.33,0.0,2674.64,0.95,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.92,297.11,291.14,1.0,0.9,0.6,0.6,0.4,0.6,4.69,2.8,1.88,1.75,0.9,0.9,0.0,410.16,410.0,75598.66,0.0,9185.38,1.0,284.27,289.48,300.19,304.19,293.15,293.15,283.15,22597.04,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12982.43,0.0,1602.14,2275.33,0.0,2661.17,0.95,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.6,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.15,297.19,301.94,297.1,291.15,1.0,0.9,0.6,0.6,0.4,0.6,4.66,2.8,1.86,1.75,0.9,0.9,0.0,410.16,410.0,74977.19,0.0,9042.16,1.0,284.27,289.5,300.19,304.17,293.15,293.15,283.15,22033.55,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12881.01,0.0,1543.62,2275.33,0.0,2653.4,0.94,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.44,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.77,297.09,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.15,297.19,301.96,297.11,291.16,1.0,0.9,0.6,0.6,0.4,0.6,4.63,2.79,1.84,1.75,0.9,0.9,0.0,410.14,410.0,74658.52,0.0,8919.61,1.0,284.27,289.51,300.19,304.14,293.15,293.15,283.15,21657.04,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12840.58,0.0,1515.87,2275.33,0.0,2630.06,0.94,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.77,297.08,297.15,293.15,0.0,0.0,291.11,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,301.98,297.1,291.11,1.0,0.89,0.61,0.61,0.39,0.61,4.6,2.78,1.82,1.75,0.9,0.9,0.0,410.17,410.0,74835.4,0.0,8780.15,1.0,284.26,289.47,300.19,304.16,293.15,293.15,283.15,22377.01,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12878.31,0.0,1562.98,2275.33,0.0,2639.83,0.95,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.77,0.47,0.44,297.1,297.15,293.15,0.0,0.0,291.19,0.91,0.8,0.76,297.09,297.15,293.15,0.0,0.0,291.19,0.92,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.64,296.85,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,305.15,297.19,302.0,297.11,291.19,1.0,0.89,0.61,0.61,0.39,0.61,4.57,2.77,1.79,1.74,0.9,0.9,0.0,410.14,410.0,73577.34,0.0,8648.37,1.0,284.28,289.55,300.19,304.1,293.15,293.15,283.15,20720.42,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12668.45,0.0,1420.21,2275.33,0.0,2612.82,0.92,1.0,0.0,3.0,1.0,0.0
16390800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.77,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.18,0.91,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.18,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.66,0.63,296.85,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.15,297.19,302.02,297.11,291.18,1.0,0.89,0.61,0.61,0.39,0.61,4.54,2.77,1.77,1.75,0.9,0.9,0.0,410.13,410.0,73609.71,0.0,8546.67,1.0,284.28,289.54,300.19,304.09,293.15,293.15,283.15,20748.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12687.94,0.0,1430.87,2275.33,0.0,2592.28,0.92,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.78,0.75,297.08,297.15,293.15,0.0,0.0,291.09,0.91,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.63,296.84,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.14,297.19,302.03,297.1,291.09,1.0,0.88,0.61,0.61,0.39,0.61,4.51,2.76,1.75,1.75,0.89,0.89,0.0,410.18,410.0,74241.94,0.0,8416.77,1.0,284.26,289.46,300.2,304.13,293.15,293.15,283.15,22186.21,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12802.69,0.0,1535.74,2275.33,0.0,2615.99,0.94,1.0,0.0,3.0,1.0,0.0
16391400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.77,0.74,297.08,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.11,297.19,302.04,297.1,291.13,1.0,0.88,0.61,0.61,0.39,0.61,4.47,2.75,1.72,1.75,0.9,0.9,0.0,410.17,410.0,73277.61,0.0,8266.22,1.0,284.27,289.5,300.18,304.08,293.15,293.15,283.15,21232.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12644.81,0.0,1441.82,2275.33,0.0,2601.51,0.92,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.21,0.75,0.45,0.42,297.11,297.15,293.15,0.0,0.0,291.21,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.21,0.9,0.77,0.54,297.12,297.15,293.15,0.0,0.0,291.21,0.84,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,305.06,297.18,302.03,297.11,291.21,1.0,0.87,0.62,0.62,0.38,0.62,4.45,2.75,1.7,1.75,0.9,0.9,0.0,409.63,409.48,72004.53,0.0,8139.57,1.0,284.28,289.59,300.17,303.99,293.15,293.15,283.15,19510.0,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12444.2,0.0,1306.55,2275.33,0.0,2555.42,0.89,1.0,0.0,3.0,1.0,0.0
16392000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.0,297.17,302.02,297.1,291.14,1.0,0.87,0.62,0.62,0.38,0.62,4.42,2.74,1.67,1.75,0.9,0.9,0.0,408.42,408.22,72399.07,0.0,8010.34,1.0,284.27,289.53,300.17,304.01,293.15,293.15,283.15,20363.01,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12523.12,0.0,1374.45,2275.33,0.0,2555.54,0.91,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.14,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.93,297.15,301.99,297.1,291.14,1.0,0.86,0.62,0.62,0.38,0.62,4.38,2.74,1.64,1.75,0.9,0.9,0.0,406.42,406.19,71794.8,0.0,7851.84,1.0,284.27,289.53,300.15,303.96,293.15,293.15,283.15,19987.89,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12428.9,0.0,1334.74,2275.33,0.0,2550.38,0.9,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.17,0.83,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.84,297.13,301.96,297.1,291.17,1.0,0.86,0.62,0.62,0.38,0.62,4.34,2.73,1.62,1.75,0.9,0.9,0.0,403.68,403.44,70765.41,0.0,7683.66,1.0,284.28,289.57,300.13,303.89,293.15,293.15,283.15,19046.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12265.34,0.0,1250.14,2275.33,0.0,2531.08,0.88,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.74,297.11,301.93,297.09,291.12,1.0,0.85,0.63,0.63,0.37,0.63,4.3,2.72,1.59,1.75,0.9,0.9,0.0,400.29,400.02,70634.43,0.0,7508.22,1.0,284.27,289.53,300.11,303.86,293.15,293.15,283.15,19464.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12255.84,0.0,1271.78,2275.33,0.0,2524.04,0.88,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.14,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.14,0.88,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.63,297.08,301.89,297.09,291.14,1.0,0.85,0.63,0.63,0.37,0.63,4.26,2.71,1.55,1.75,0.9,0.9,0.0,396.19,395.92,69617.9,0.0,7320.94,1.0,284.28,289.56,300.07,303.78,293.15,293.15,283.15,18661.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12099.26,0.0,1197.9,2275.33,0.0,2502.29,0.86,1.0,0.0,3.0,1.0,0.0
16393500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.13,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.13,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.52,297.05,301.85,297.09,291.13,1.0,0.84,0.63,0.63,0.37,0.63,4.22,2.7,1.52,1.75,0.9,0.9,0.0,391.47,391.17,68928.56,0.0,7131.98,1.0,284.28,289.57,300.04,303.71,293.15,293.15,283.15,18350.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11999.08,0.0,1163.13,2275.33,0.0,2482.67,0.86,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.11,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.49,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.4,297.01,301.8,297.09,291.11,1.0,0.83,0.64,0.64,0.36,0.64,4.18,2.69,1.49,1.75,0.89,0.89,0.0,386.14,385.82,68336.58,0.0,6932.24,1.0,284.27,289.56,300.01,303.64,293.15,293.15,283.15,18261.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11912.11,0.0,1140.65,2275.33,0.0,2470.51,0.85,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,304.27,296.97,301.75,297.09,291.08,1.0,0.82,0.64,0.64,0.36,0.64,4.13,2.68,1.45,1.75,0.89,0.89,0.0,380.17,379.83,67704.19,0.0,6719.14,1.0,284.27,289.54,299.96,303.57,293.15,293.15,283.15,18267.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11819.07,0.0,1119.71,2275.33,0.0,2459.86,0.85,1.0,0.0,3.0,1.0,0.0
16394400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.15,296.92,301.71,297.08,291.05,1.0,0.81,0.65,0.65,0.35,0.65,4.08,2.67,1.41,1.75,0.88,0.88,0.0,373.55,373.18,66985.49,0.0,6493.78,1.0,284.27,289.53,299.92,303.49,293.15,293.15,283.15,18315.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11713.73,0.0,1096.0,2275.33,0.0,2447.57,0.84,1.0,0.0,3.0,1.0,0.0
16394700.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.37,0.35,297.07,297.15,293.15,0.0,0.0,291.02,0.86,0.65,0.62,297.07,297.15,293.15,0.0,0.0,291.02,0.86,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.02,0.81,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,304.02,296.87,301.66,297.08,291.02,1.0,0.8,0.65,0.65,0.35,0.65,4.03,2.65,1.37,1.75,0.87,0.87,0.0,366.24,365.84,66179.87,0.0,6258.43,1.0,284.26,289.52,299.87,303.4,293.15,293.15,283.15,18378.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11596.65,0.0,1067.9,2275.33,0.0,2430.94,0.83,1.0,0.0,3.0,1.0,0.0
16395000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.72,0.36,0.34,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.64,0.61,297.06,297.15,293.15,0.0,0.0,290.99,0.85,0.64,0.45,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.54,0.52,296.72,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,303.88,296.82,301.6,297.08,290.99,1.0,0.79,0.65,0.65,0.35,0.65,3.97,2.64,1.33,1.75,0.86,0.86,0.0,358.25,357.82,65308.99,0.0,6017.0,1.0,284.26,289.51,299.82,303.3,293.15,293.15,283.15,18440.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11471.94,0.0,1035.56,2275.33,0.0,2409.82,0.82,1.0,0.0,3.0,1.0,0.0
16395300.0,297.09,297.15,293.15,0.0,0.0,290.97,0.71,0.35,0.33,297.07,297.15,293.15,0.0,0.0,290.97,0.85,0.62,0.6,297.06,297.15,293.15,0.0,0.0,290.97,0.85,0.62,0.44,297.08,297.15,293.15,0.0,0.0,290.97,0.81,0.52,0.5,296.71,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,303.74,296.78,301.54,297.07,290.97,1.0,0.78,0.66,0.66,0.34,0.66,3.92,2.63,1.29,1.74,0.85,0.85,0.0,349.59,349.15,64383.02,0.0,5772.65,1.0,284.26,289.51,299.77,303.21,293.15,293.15,283.15,18496.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11341.11,0.0,999.49,2275.33,0.0,2385.02,0.81,1.0,0.0,3.0,1.0,0.0
16395600.0,297.09,297.15,293.15,0.0,0.0,290.96,0.71,0.34,0.32,297.07,297.15,293.15,0.0,0.0,290.96,0.85,0.61,0.58,297.06,297.15,293.15,0.0,0.0,290.96,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,290.96,0.8,0.51,0.49,296.7,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,303.58,296.73,301.48,297.07,290.96,1.0,0.77,0.66,0.66,0.34,0.66,3.86,2.61,1.25,1.74,0.84,0.84,0.0,340.38,339.93,63416.25,0.0,5529.07,1.0,284.26,289.51,299.73,303.11,293.15,293.15,283.15,18544.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11206.2,0.0,960.68,2275.33,0.0,2357.06,0.8,1.0,0.0,3.0,1.0,0.0
