time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16395900.0,297.09,297.15,293.15,0.0,0.0,290.95,0.7,0.33,0.31,297.07,297.15,293.15,0.0,0.0,290.95,0.85,0.59,0.57,297.06,297.15,293.15,0.0,0.0,290.95,0.84,0.59,0.42,297.08,297.15,293.15,0.0,0.0,290.95,0.8,0.5,0.48,296.69,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,303.42,296.69,301.41,297.07,290.94,1.0,0.76,0.67,0.67,0.33,0.67,3.8,2.6,1.21,1.74,0.83,0.83,0.0,330.7,330.23,62422.32,0.0,5288.79,1.0,284.25,289.52,299.68,303.02,293.15,293.15,283.15,18581.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11069.2,0.0,920.17,2275.33,0.0,2326.46,0.79,1.0,0.0,3.0,1.0,0.0
16396200.0,297.09,297.15,293.15,0.0,0.0,290.94,0.7,0.32,0.3,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.58,0.56,297.06,297.15,293.15,0.0,0.0,290.94,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,290.94,0.8,0.49,0.47,296.69,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,303.25,296.65,301.34,297.07,290.94,1.0,0.75,0.67,0.67,0.33,0.67,3.75,2.58,1.16,1.74,0.82,0.82,0.0,320.57,320.11,61413.69,0.0,5053.43,1.0,284.25,289.53,299.64,302.92,293.15,293.15,283.15,18607.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10931.82,0.0,878.83,2275.33,0.0,2293.68,0.78,1.0,0.0,3.0,1.0,0.0
16396500.0,297.09,297.15,293.15,0.0,0.0,290.94,0.7,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.57,0.54,297.06,297.15,293.15,0.0,0.0,290.94,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,290.94,0.8,0.47,0.46,296.68,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.39,290.94,291.15,303.08,296.61,301.27,297.08,290.94,1.0,0.74,0.68,0.68,0.32,0.68,3.69,2.57,1.12,1.74,0.8,0.8,0.0,310.14,309.66,60401.05,0.0,4824.24,1.0,284.25,289.55,299.6,302.83,293.15,293.15,283.15,18624.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10795.64,0.0,837.65,2275.33,0.0,2259.26,0.76,1.0,0.0,3.0,1.0,0.0
16396800.0,297.1,297.15,293.15,0.0,0.0,290.94,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.94,0.84,0.55,0.39,297.08,297.15,293.15,0.0,0.0,290.94,0.79,0.46,0.44,296.67,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.38,290.94,291.15,302.9,296.57,301.18,297.08,290.94,1.0,0.73,0.69,0.69,0.31,0.69,3.64,2.56,1.07,1.74,0.79,0.79,0.0,299.39,298.91,59393.84,0.0,4601.68,1.0,284.25,289.57,299.56,302.74,293.15,293.15,283.15,18630.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10661.89,0.0,797.21,2275.33,0.0,2223.59,0.75,1.0,0.0,3.0,1.0,0.0
16397100.0,297.09,297.15,293.15,0.0,0.0,290.94,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.54,0.52,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.53,0.38,297.08,297.15,293.15,0.0,0.0,290.94,0.79,0.45,0.43,296.67,297.15,293.15,0.0,0.0,290.94,0.7,0.3,1.38,290.94,291.15,302.72,296.53,301.1,297.08,290.94,1.0,0.72,0.69,0.69,0.31,0.69,3.59,2.55,1.03,1.74,0.78,0.78,0.0,288.43,287.99,58429.5,0.0,4398.91,1.0,284.25,289.59,299.52,302.65,293.15,293.15,283.15,18616.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10534.32,0.0,758.31,2275.33,0.0,2187.38,0.74,1.0,0.0,3.0,1.0,0.0
16397400.0,297.08,297.15,293.15,0.0,0.0,290.95,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.95,0.84,0.53,0.5,297.07,297.15,293.15,0.0,0.0,290.95,0.83,0.52,0.37,297.08,297.15,293.15,0.0,0.0,290.95,0.79,0.44,0.42,296.66,297.15,293.15,0.0,0.0,290.95,0.7,0.3,1.38,290.95,291.15,302.53,296.5,301.0,297.08,290.95,1.0,0.71,0.7,0.7,0.3,0.7,3.54,2.55,1.0,1.75,0.77,0.77,0.0,277.4,276.97,57537.39,0.0,4216.55,1.0,284.25,289.61,299.49,302.57,293.15,293.15,283.15,18586.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10417.19,0.0,722.54,2275.33,0.0,2153.55,0.73,1.0,0.0,3.0,1.0,0.0
16397700.0,297.07,297.15,293.15,0.0,0.0,290.96,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.84,0.51,0.49,297.07,297.15,293.15,0.0,0.0,290.96,0.83,0.5,0.36,297.09,297.15,293.15,0.0,0.0,290.96,0.79,0.43,0.41,296.65,297.15,293.15,0.0,0.0,290.96,0.71,0.3,1.38,290.96,291.15,302.34,296.46,300.9,297.08,290.96,1.0,0.69,0.7,0.7,0.3,0.7,3.5,2.54,0.96,1.75,0.77,0.77,0.0,266.33,265.89,56682.8,0.0,4040.13,1.0,284.25,289.64,299.45,302.49,293.15,293.15,283.15,18562.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10306.21,0.0,689.55,2275.33,0.0,2120.89,0.71,1.0,0.0,3.0,1.0,0.0
16398000.0,297.06,297.15,293.15,0.0,0.0,290.97,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.97,0.84,0.5,0.48,297.07,297.15,293.15,0.0,0.0,290.97,0.83,0.49,0.35,297.09,297.15,293.15,0.0,0.0,290.97,0.79,0.42,0.4,296.64,297.15,293.15,0.0,0.0,290.97,0.71,0.3,1.38,290.97,291.15,302.15,296.43,300.8,297.07,290.97,1.0,0.68,0.71,0.71,0.29,0.71,3.46,2.54,0.92,1.76,0.76,0.76,0.0,255.28,254.85,55864.07,0.0,3869.29,1.0,284.25,289.66,299.42,302.42,293.15,293.15,283.15,18539.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10201.3,0.0,658.9,2275.33,0.0,2089.19,0.7,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.29,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.23,303.15,301.94,296.42,297.34,297.02,289.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,270.02,70.44,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,301.7,296.45,297.34,297.02,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,288.14,4.72,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,301.44,296.52,297.34,297.02,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,306.03,4.17,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.32,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.24,303.15,301.17,296.6,297.34,297.02,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,323.21,3.59,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,300.89,296.69,297.34,297.02,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,341.65,7.54,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,300.6,296.79,297.34,297.02,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,359.58,6.5,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,300.32,296.87,297.34,297.02,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,377.86,5.48,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,300.04,296.95,297.34,297.02,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,395.57,4.74,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,299.78,297.0,297.34,297.02,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.94,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,299.54,297.04,297.34,297.02,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.34,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,299.33,297.05,297.34,297.02,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.83,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,299.15,297.03,297.34,297.02,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.39,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,299.0,297.0,297.34,297.02,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.02,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.85,296.97,297.34,297.02,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.72,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.73,296.94,297.34,297.02,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.46,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.62,296.92,297.34,297.02,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.24,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.52,296.89,297.34,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.06,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.43,296.87,297.34,297.02,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.91,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.35,296.85,297.34,297.02,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.78,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.29,296.83,297.34,297.02,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.66,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.24,296.81,297.34,297.02,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.57,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.2,296.79,297.34,297.02,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.17,296.77,297.34,297.02,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.15,296.74,297.34,297.02,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.14,296.71,297.34,297.02,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.12,296.69,297.34,297.02,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.11,296.66,297.34,297.02,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.1,296.63,297.34,297.02,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.09,296.61,297.34,297.02,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.08,296.58,297.34,297.02,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.07,296.55,297.34,297.02,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.06,296.52,297.34,297.02,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.06,296.49,297.34,297.02,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.05,296.46,297.34,297.02,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.05,296.42,297.34,297.02,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.05,296.38,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.05,296.34,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.06,296.31,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.07,296.28,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.08,296.25,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.46,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.09,296.22,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.11,296.19,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.12,296.16,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.14,296.13,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.15,296.09,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.45,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.15,296.05,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.15,296.0,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.15,295.94,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.12,295.86,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,298.07,295.75,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.98,295.61,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.44,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.88,295.45,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.76,295.29,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.64,295.12,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.52,294.94,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.4,294.78,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.3,294.63,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.22,294.5,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.17,294.39,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.23,303.15,297.15,294.32,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.22,303.15,297.15,294.26,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.21,303.15,297.15,294.2,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.21,303.15,297.15,294.15,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.21,303.15,297.15,294.09,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.21,303.15,297.15,294.03,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.42,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.2,303.15,297.15,293.98,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.2,303.15,297.15,293.92,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.2,303.15,297.15,293.86,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.41,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.2,303.15,297.15,293.8,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.41,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.19,303.15,297.15,293.74,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.41,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.19,303.15,297.15,293.69,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.19,303.15,297.15,293.63,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.19,303.15,297.15,293.57,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.4,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.19,303.15,297.16,293.53,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
