time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420500.0,298.4,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.19,303.15,297.17,293.49,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.4,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,292.18,303.15,297.19,293.45,297.34,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,292.18,303.15,297.2,293.41,297.35,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,297.21,293.37,297.35,297.02,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,297.22,293.34,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,297.22,293.29,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,297.22,293.25,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,297.21,293.2,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,297.18,293.14,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,297.15,293.07,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,297.1,292.99,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.38,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,297.04,292.91,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.38,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.97,292.83,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.38,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.89,292.74,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.8,292.66,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.71,292.58,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.37,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.62,292.5,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.37,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.52,292.42,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.37,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.42,292.35,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.33,292.28,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.36,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.24,292.22,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.36,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.15,292.16,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.36,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.07,292.12,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.35,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.98,292.09,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.35,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.9,292.06,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.35,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.82,292.05,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.34,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.73,292.03,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.34,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.65,292.02,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.34,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.57,292.0,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.33,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.48,291.98,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.33,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.4,291.96,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.33,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.32,291.92,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.32,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.23,291.86,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.32,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.15,291.8,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.31,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,295.08,291.73,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.3,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.13,303.15,295.02,291.68,297.35,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.11,303.15,294.99,291.65,297.36,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.11,303.15,294.96,291.63,297.36,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.28,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,292.06,303.15,294.96,291.62,297.37,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.29,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,292.06,303.15,294.96,291.63,297.37,297.03,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.3,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,292.05,303.15,294.98,291.64,297.37,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.3,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,295.0,291.66,297.38,297.04,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,295.03,291.69,297.38,297.04,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.07,291.72,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.11,291.76,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.15,291.8,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.2,291.84,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.27,291.9,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.31,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.35,291.98,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.31,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.43,292.06,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.53,292.14,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.63,292.24,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.33,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,295.73,292.33,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.34,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.96,303.15,295.83,292.42,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.34,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.96,303.15,295.92,292.51,297.38,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.35,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.96,303.15,296.01,292.58,297.39,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.36,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.96,303.15,296.09,292.65,297.39,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.96,303.15,296.15,292.71,297.39,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.19,292.74,297.39,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.19,292.73,297.39,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.39,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.17,292.69,297.39,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.4,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.13,292.62,297.39,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.41,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.09,292.54,297.39,297.04,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.42,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.94,303.15,296.04,292.45,297.39,297.05,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,297.93,297.15,293.15,0.0,0.0,295.6,0.81,0.52,0.47,298.05,297.15,293.15,0.0,0.0,295.6,0.82,0.55,0.51,298.01,297.15,293.15,0.0,0.0,295.6,0.82,0.54,0.37,298.0,297.15,293.15,0.0,0.0,295.6,0.82,0.54,0.5,297.77,297.15,293.15,0.0,0.0,295.6,0.8,0.49,2.2,295.6,291.15,296.0,292.36,296.0,297.98,295.61,1.0,0.92,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.76,0.0,0.0,0.0,382.78,387.9,1724.52,0.0,9828.36,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.76,297.15,293.15,0.0,0.0,295.95,0.94,0.63,0.56,297.85,297.15,293.15,0.0,0.0,295.95,0.96,0.67,0.63,297.82,297.15,293.15,0.0,0.0,295.95,0.95,0.66,0.45,297.81,297.15,293.15,0.0,0.0,295.95,0.95,0.65,0.61,297.54,297.15,293.15,0.0,0.0,295.95,0.9,0.56,2.51,295.95,291.15,295.97,292.27,295.97,297.78,295.96,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.34,0.0,0.0,0.0,351.11,390.72,223.18,0.0,13531.21,0.0,284.25,289.66,299.61,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,296.82,297.15,293.15,0.0,0.0,291.14,0.97,0.6,0.55,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.14,0.99,0.66,0.46,297.05,297.15,293.15,0.0,0.0,291.14,0.99,0.66,0.63,296.78,297.15,293.15,0.0,0.0,291.14,0.92,0.52,2.38,291.14,291.15,295.96,292.2,295.96,296.97,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.55,0.55,0.0,324.2,409.86,30797.49,0.0,13347.09,0.0,284.16,290.13,295.63,297.78,293.15,293.15,283.15,15386.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.24,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6933.3,0.0,149.99,2275.33,0.0,2338.46,0.41,1.0,0.0,3.0,1.0,0.0
16440600.0,296.59,297.15,293.15,0.0,0.0,290.82,0.79,0.5,0.46,296.73,297.15,293.15,0.0,0.0,290.82,0.84,0.61,0.59,296.68,297.15,293.15,0.0,0.0,290.82,0.83,0.57,0.41,296.71,297.15,293.15,0.0,0.0,290.82,0.83,0.58,0.56,296.48,297.15,293.15,0.0,0.0,290.82,0.74,0.4,1.89,290.82,291.15,295.99,292.16,295.99,296.67,290.81,1.0,0.9,1.0,1.0,0.0,1.0,4.7,4.7,0.0,3.65,0.51,0.51,0.0,407.38,401.95,28645.49,0.0,9236.15,0.0,284.09,289.87,294.96,296.57,293.15,293.15,283.15,18650.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.19,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6614.06,0.0,160.61,2275.33,0.0,1406.33,0.42,1.0,0.0,3.0,1.0,0.0
16440900.0,296.68,297.15,293.15,0.0,0.0,290.6,0.73,0.41,0.39,296.73,297.15,293.15,0.0,0.0,290.6,0.79,0.53,0.52,296.71,297.15,293.15,0.0,0.0,290.6,0.77,0.49,0.35,296.72,297.15,293.15,0.0,0.0,290.6,0.78,0.5,0.49,296.54,297.15,293.15,0.0,0.0,290.6,0.66,0.3,1.41,290.6,291.15,296.05,292.14,296.05,296.71,290.59,1.0,0.79,1.0,1.0,0.0,1.0,3.8,3.8,0.0,2.94,0.46,0.46,0.0,388.21,384.98,24783.94,0.0,5647.47,0.0,284.03,289.77,295.04,296.47,293.15,293.15,283.15,19429.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.03,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6409.27,0.0,136.89,2275.33,0.0,1004.14,0.39,1.0,0.0,3.0,1.0,0.0
16441200.0,296.84,297.15,293.15,0.0,0.0,290.64,0.7,0.35,0.33,296.83,297.15,293.15,0.0,0.0,290.64,0.77,0.48,0.46,296.82,297.15,293.15,0.0,0.0,290.64,0.74,0.43,0.31,296.82,297.15,293.15,0.0,0.0,290.64,0.75,0.44,0.43,296.62,297.15,293.15,0.0,0.0,290.64,0.66,0.3,1.4,290.64,291.15,296.15,292.16,296.15,296.83,290.64,1.0,0.74,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.44,0.44,0.0,363.92,362.43,22914.38,0.0,4706.11,0.0,284.01,289.88,295.1,296.42,293.15,293.15,283.15,18834.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.93,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6315.92,0.0,117.71,2275.33,0.0,788.13,0.37,1.0,0.0,3.0,1.0,0.0
16441500.0,296.96,297.15,293.15,0.0,0.0,290.7,0.68,0.32,0.3,296.91,297.15,293.15,0.0,0.0,290.7,0.75,0.43,0.42,296.91,297.15,293.15,0.0,0.0,290.7,0.73,0.39,0.28,296.91,297.15,293.15,0.0,0.0,290.7,0.73,0.4,0.39,296.66,297.15,293.15,0.0,0.0,290.7,0.67,0.3,1.39,290.7,291.15,296.29,292.21,296.28,296.92,290.7,1.0,0.71,1.0,1.0,0.0,1.0,3.35,3.35,0.0,2.59,0.42,0.42,0.0,337.86,336.59,21740.21,0.0,4071.85,1.0,284.01,289.99,295.17,296.44,293.15,293.15,283.15,18552.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6271.21,0.0,106.95,2275.33,0.0,694.18,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,297.05,297.15,293.15,0.0,0.0,290.77,0.68,0.3,0.28,296.98,297.15,293.15,0.0,0.0,290.77,0.74,0.4,0.39,296.97,297.15,293.15,0.0,0.0,290.77,0.72,0.36,0.26,296.98,297.15,293.15,0.0,0.0,290.77,0.73,0.37,0.36,296.68,297.15,293.15,0.0,0.0,290.77,0.68,0.3,1.39,290.77,291.15,296.44,292.25,296.43,296.99,290.77,1.0,0.68,1.0,1.0,0.0,1.0,3.22,3.22,0.0,2.49,0.41,0.41,0.0,310.07,308.97,20923.06,0.0,3601.88,1.0,284.0,290.1,295.23,296.45,293.15,293.15,283.15,18392.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6241.15,0.0,99.85,2275.33,0.0,638.89,0.35,1.0,0.0,3.0,1.0,0.0
16442100.0,297.1,297.15,293.15,0.0,0.0,290.84,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.84,0.74,0.38,0.37,297.02,297.15,293.15,0.0,0.0,290.84,0.71,0.33,0.24,297.03,297.15,293.15,0.0,0.0,290.84,0.72,0.35,0.34,296.7,297.15,293.15,0.0,0.0,290.84,0.69,0.3,1.38,290.84,291.15,296.6,292.3,296.6,297.05,290.84,1.0,0.66,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,0.4,0.4,0.0,281.75,280.81,20419.17,0.0,3262.39,1.0,284.0,290.2,295.28,296.48,293.15,293.15,283.15,18266.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6227.66,0.0,95.09,2275.33,0.0,601.56,0.34,1.0,0.0,3.0,1.0,0.0
16442400.0,297.14,297.15,293.15,0.0,0.0,290.92,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.92,0.75,0.37,0.35,297.06,297.15,293.15,0.0,0.0,290.92,0.72,0.32,0.23,297.07,297.15,293.15,0.0,0.0,290.92,0.73,0.33,0.32,296.72,297.15,293.15,0.0,0.0,290.92,0.7,0.3,1.38,290.92,291.15,296.77,292.35,296.77,297.09,290.92,1.0,0.64,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.38,0.39,0.39,0.0,254.04,253.2,20220.54,0.0,2992.83,1.0,284.0,290.3,295.34,296.53,293.15,293.15,283.15,18156.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6230.74,0.0,92.2,2275.33,0.0,581.98,0.34,1.0,0.0,3.0,1.0,0.0
16442700.0,297.18,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.99,0.76,0.36,0.34,297.09,297.15,293.15,0.0,0.0,290.99,0.72,0.31,0.22,297.1,297.15,293.15,0.0,0.0,290.99,0.74,0.32,0.31,296.74,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.38,290.99,291.15,296.94,292.39,296.94,297.12,290.99,1.0,0.62,1.0,1.0,0.0,1.0,3.04,3.04,0.0,2.35,0.39,0.39,0.0,227.8,227.09,20209.58,0.0,2783.09,1.0,284.01,290.4,295.39,296.58,293.15,293.15,283.15,18078.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6243.23,0.0,90.62,2275.33,0.0,575.13,0.33,1.0,0.0,3.0,1.0,0.0
16443000.0,297.21,297.15,293.15,0.0,0.0,291.05,0.74,0.31,0.29,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.35,0.34,297.12,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.05,0.75,0.32,0.31,296.75,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,297.12,292.44,297.12,297.14,291.05,1.0,0.6,1.0,1.0,0.0,1.0,3.02,3.02,0.0,2.34,0.39,0.39,0.0,203.99,203.41,20371.78,0.0,2628.73,1.0,284.01,290.47,295.45,296.64,293.15,293.15,283.15,18013.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6264.67,0.0,90.06,2275.33,0.0,577.25,0.33,1.0,0.0,3.0,1.0,0.0
16443300.0,297.22,297.15,293.15,0.0,0.0,291.09,0.77,0.33,0.3,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.35,0.33,297.13,297.15,293.15,0.0,0.0,291.09,0.75,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.09,0.77,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,297.31,292.49,297.28,297.16,291.1,1.0,0.59,0.78,0.78,0.22,0.78,3.02,2.48,0.55,1.79,0.39,0.39,0.0,183.26,182.82,20592.58,0.0,2518.64,1.0,284.02,290.54,295.5,296.71,293.15,293.15,283.15,17997.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6289.43,0.0,90.24,2275.33,0.0,586.61,0.33,1.0,0.0,3.0,1.0,0.0
16443600.0,297.23,297.15,293.15,0.0,0.0,291.14,0.8,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.35,0.33,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.32,0.3,296.77,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.36,291.14,291.15,297.49,292.54,297.43,297.17,291.14,1.0,0.58,0.79,0.79,0.21,0.79,3.03,2.5,0.53,1.81,0.4,0.4,0.0,166.1,165.79,20922.96,0.0,2446.35,1.0,284.03,290.59,295.55,296.77,293.15,293.15,283.15,17938.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6319.28,0.0,90.8,2275.33,0.0,596.34,0.34,1.0,0.0,3.0,1.0,0.0
16443900.0,297.23,297.15,293.15,0.0,0.0,291.18,0.83,0.36,0.32,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.35,0.34,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.32,0.3,296.77,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,297.66,292.6,297.58,297.18,291.18,1.0,0.58,0.79,0.79,0.21,0.79,3.04,2.53,0.52,1.84,0.4,0.4,0.0,152.69,152.5,21333.68,0.0,2402.72,1.0,284.04,290.63,295.61,296.85,293.15,293.15,283.15,17903.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6354.82,0.0,91.99,2275.33,0.0,612.26,0.34,1.0,0.0,3.0,1.0,0.0
16444200.0,297.23,297.15,293.15,0.0,0.0,291.21,0.86,0.37,0.33,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.35,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.32,0.31,296.77,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,297.83,292.65,297.73,297.18,291.21,1.0,0.57,0.8,0.8,0.2,0.8,3.06,2.55,0.51,1.86,0.41,0.41,0.0,143.82,143.75,21804.82,0.0,2388.96,1.0,284.06,290.66,295.66,296.93,293.15,293.15,283.15,17874.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6393.96,0.0,93.64,2275.33,0.0,632.07,0.34,1.0,0.0,3.0,1.0,0.0
16444500.0,297.22,297.15,293.15,0.0,0.0,291.23,0.88,0.38,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.23,0.83,0.32,0.31,296.77,297.15,293.15,0.0,0.0,291.23,0.81,0.3,1.36,291.23,291.15,298.0,292.71,297.86,297.18,291.24,1.0,0.57,0.8,0.8,0.2,0.8,3.08,2.58,0.5,1.88,0.41,0.41,0.0,138.86,138.87,22315.08,0.0,2397.33,1.0,284.07,290.68,295.72,297.01,293.15,293.15,283.15,17853.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6436.09,0.0,95.67,2275.33,0.0,654.24,0.34,1.0,0.0,3.0,1.0,0.0
