time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444800.0,297.21,297.15,293.15,0.0,0.0,291.25,0.89,0.39,0.35,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.25,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,298.15,292.77,297.99,297.18,291.25,1.0,0.57,0.81,0.81,0.19,0.81,3.1,2.61,0.49,1.9,0.42,0.42,0.0,136.66,136.71,22842.76,0.0,2417.73,1.0,284.08,290.69,295.78,297.1,293.15,293.15,283.15,17837.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6480.3,0.0,97.99,2275.33,0.0,677.69,0.35,1.0,0.0,3.0,1.0,0.0
16445100.0,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,298.3,292.84,298.12,297.17,291.27,1.0,0.58,0.81,0.81,0.19,0.81,3.11,2.63,0.48,1.92,0.42,0.42,0.0,136.19,136.28,23387.36,0.0,2445.3,1.0,284.09,290.69,295.85,297.19,293.15,293.15,283.15,17823.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6526.4,0.0,100.56,2275.33,0.0,702.36,0.35,1.0,0.0,3.0,1.0,0.0
16445400.0,297.18,297.15,293.15,0.0,0.0,291.28,0.9,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.28,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.33,0.32,296.78,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,298.44,292.9,298.25,297.17,291.28,1.0,0.58,0.81,0.81,0.19,0.81,3.13,2.65,0.48,1.94,0.43,0.43,0.0,136.69,136.8,23960.61,0.0,2479.42,1.0,284.1,290.69,295.91,297.28,293.15,293.15,283.15,17808.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6574.59,0.0,103.39,2275.33,0.0,729.25,0.35,1.0,0.0,3.0,1.0,0.0
16445700.0,297.17,297.15,293.15,0.0,0.0,291.29,0.91,0.41,0.37,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.29,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,298.59,292.96,298.38,297.17,291.29,1.0,0.58,0.82,0.82,0.18,0.82,3.15,2.67,0.47,1.96,0.44,0.44,0.0,137.68,137.8,24558.41,0.0,2517.81,1.0,284.11,290.68,295.98,297.37,293.15,293.15,283.15,17794.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6624.52,0.0,106.51,2275.33,0.0,758.27,0.36,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.29,0.91,0.41,0.37,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.29,0.83,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,298.74,293.02,298.51,297.17,291.29,1.0,0.58,0.82,0.82,0.18,0.82,3.16,2.7,0.47,1.98,0.45,0.45,0.0,138.83,138.96,25174.62,0.0,2558.13,1.0,284.12,290.67,296.04,297.47,293.15,293.15,283.15,17782.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6675.78,0.0,109.88,2275.33,0.0,789.18,0.36,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.3,0.91,0.41,0.37,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.35,0.33,296.8,297.15,293.15,0.0,0.0,291.3,0.82,0.3,1.36,291.3,291.15,298.89,293.09,298.63,297.17,291.3,1.0,0.59,0.82,0.82,0.18,0.82,3.18,2.72,0.47,1.99,0.45,0.45,0.0,139.92,140.04,25804.33,0.0,2598.97,1.0,284.13,290.66,296.1,297.56,293.15,293.15,283.15,17772.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6728.02,0.0,113.51,2275.33,0.0,821.71,0.37,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.3,0.91,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.3,0.89,0.39,0.37,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.3,0.86,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.3,0.82,0.3,1.36,291.3,291.15,299.03,293.15,298.76,297.18,291.3,1.0,0.59,0.82,0.82,0.18,0.82,3.2,2.74,0.47,2.01,0.46,0.46,0.0,140.86,140.99,26446.93,0.0,2641.24,1.0,284.14,290.65,296.16,297.65,293.15,293.15,283.15,17762.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6781.13,0.0,117.38,2275.33,0.0,855.79,0.37,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.3,0.9,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.3,0.89,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.3,0.87,0.36,0.35,296.81,297.15,293.15,0.0,0.0,291.3,0.82,0.3,1.36,291.3,291.15,299.18,293.2,298.89,297.18,291.3,1.0,0.59,0.82,0.82,0.18,0.82,3.22,2.76,0.47,2.03,0.47,0.47,0.0,141.72,141.86,27104.21,0.0,2687.15,1.0,284.14,290.64,296.22,297.74,293.15,293.15,283.15,17752.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6835.18,0.0,121.51,2275.33,0.0,891.59,0.38,1.0,0.0,3.0,1.0,0.0
16447200.0,297.15,297.15,293.15,0.0,0.0,291.3,0.91,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.3,0.82,0.3,1.36,291.3,291.15,299.32,293.26,299.01,297.18,291.3,1.0,0.6,0.82,0.82,0.18,0.82,3.24,2.78,0.47,2.04,0.48,0.48,0.0,142.62,142.78,27780.07,0.0,2739.89,1.0,284.15,290.63,296.27,297.83,293.15,293.15,283.15,17741.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6890.32,0.0,125.92,2275.33,0.0,929.44,0.38,1.0,0.0,3.0,1.0,0.0
16447500.0,297.16,297.15,293.15,0.0,0.0,291.31,0.91,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.31,0.91,0.41,0.39,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.35,0.24,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.31,0.82,0.3,1.36,291.31,291.15,299.46,293.31,299.13,297.19,291.31,1.0,0.6,0.83,0.83,0.17,0.83,3.27,2.8,0.47,2.06,0.49,0.49,0.0,143.77,143.96,28481.06,0.0,2803.73,1.0,284.16,290.61,296.32,297.91,293.15,293.15,283.15,17727.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.06,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6946.92,0.0,130.66,2275.33,0.0,969.75,0.39,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.31,0.91,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.31,0.86,0.36,0.25,297.2,297.15,293.15,0.0,0.0,291.31,0.89,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.31,0.82,0.3,1.36,291.31,291.15,299.59,293.36,299.24,297.2,291.31,1.0,0.61,0.83,0.83,0.17,0.83,3.31,2.83,0.48,2.08,0.49,0.49,0.0,145.82,146.08,29215.87,0.0,2886.29,1.0,284.17,290.6,296.37,298.0,293.15,293.15,283.15,17710.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.09,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7005.48,0.0,135.81,2275.33,0.0,1013.09,0.39,1.0,0.0,3.0,1.0,0.0
16448100.0,297.19,297.15,293.15,0.0,0.0,291.31,0.91,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.31,0.92,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.31,0.87,0.37,0.26,297.21,297.15,293.15,0.0,0.0,291.31,0.89,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.31,0.82,0.3,1.36,291.31,291.15,299.72,293.4,299.35,297.21,291.31,1.0,0.61,0.82,0.82,0.18,0.82,3.35,2.86,0.49,2.1,0.5,0.5,0.0,148.93,149.26,29989.45,0.0,2991.27,1.0,284.18,290.59,296.42,298.08,293.15,293.15,283.15,17691.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7066.27,0.0,141.44,2275.33,0.0,1060.02,0.4,1.0,0.0,3.0,1.0,0.0
16448400.0,297.21,297.15,293.15,0.0,0.0,291.32,0.92,0.44,0.39,297.22,297.15,293.15,0.0,0.0,291.32,0.92,0.45,0.42,297.21,297.15,293.15,0.0,0.0,291.32,0.87,0.38,0.26,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.41,0.39,296.86,297.15,293.15,0.0,0.0,291.32,0.81,0.3,1.36,291.32,291.15,299.85,293.44,299.46,297.22,291.32,1.0,0.62,0.82,0.82,0.18,0.82,3.39,2.89,0.5,2.12,0.51,0.51,0.0,153.06,153.45,30805.19,0.0,3121.0,1.0,284.19,290.57,296.46,298.16,293.15,293.15,283.15,17671.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7129.52,0.0,147.63,2275.33,0.0,1110.93,0.41,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.32,0.92,0.45,0.4,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.46,0.43,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.42,0.4,296.86,297.15,293.15,0.0,0.0,291.32,0.81,0.3,1.36,291.32,291.15,299.97,293.48,299.56,297.22,291.32,1.0,0.63,0.82,0.82,0.18,0.82,3.45,2.93,0.52,2.15,0.52,0.52,0.0,158.13,158.55,31655.57,0.0,3272.44,1.0,284.19,290.56,296.49,298.24,293.15,293.15,283.15,17652.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7195.07,0.0,154.42,2275.33,0.0,1165.09,0.41,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.32,0.93,0.46,0.42,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.47,0.45,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,300.1,293.51,299.65,297.22,291.32,1.0,0.64,0.82,0.82,0.18,0.82,3.5,2.96,0.54,2.17,0.53,0.53,0.0,163.91,164.35,32521.66,0.0,3437.26,1.0,284.2,290.54,296.53,298.32,293.15,293.15,283.15,17638.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7262.1,0.0,161.76,2275.33,0.0,1221.24,0.42,1.0,0.0,3.0,1.0,0.0
16449300.0,297.24,297.15,293.15,0.0,0.0,291.32,0.93,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.32,0.9,0.45,0.42,296.87,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,300.22,293.54,299.74,297.23,291.32,1.0,0.65,0.82,0.82,0.18,0.82,3.56,3.0,0.56,2.19,0.54,0.54,0.0,170.24,170.69,33393.34,0.0,3612.57,1.0,284.21,290.53,296.56,298.39,293.15,293.15,283.15,17629.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7329.91,0.0,169.59,2275.33,0.0,1278.77,0.43,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.32,0.93,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.5,0.48,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.32,0.91,0.46,0.43,296.87,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,300.34,293.57,299.83,297.23,291.32,1.0,0.67,0.81,0.81,0.19,0.81,3.62,3.03,0.59,2.21,0.55,0.55,0.0,176.99,177.45,34262.34,0.0,3796.47,1.0,284.21,290.51,296.59,298.47,293.15,293.15,283.15,17622.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7397.87,0.0,177.85,2275.33,0.0,1337.06,0.44,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.32,0.94,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.32,0.91,0.47,0.44,296.87,297.15,293.15,0.0,0.0,291.32,0.78,0.3,1.36,291.32,291.15,300.45,293.6,299.91,297.23,291.32,1.0,0.68,0.81,0.81,0.19,0.81,3.67,3.06,0.61,2.23,0.55,0.55,0.0,184.08,184.53,35119.46,0.0,3986.73,1.0,284.22,290.49,296.62,298.53,293.15,293.15,283.15,17620.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7465.22,0.0,186.46,2275.33,0.0,1395.48,0.44,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.32,0.94,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.32,0.9,0.48,0.45,296.87,297.15,293.15,0.0,0.0,291.32,0.78,0.3,1.36,291.32,291.15,300.56,293.62,299.99,297.22,291.32,1.0,0.69,0.8,0.8,0.2,0.8,3.73,3.09,0.64,2.24,0.56,0.56,0.0,191.44,191.89,35954.12,0.0,4180.62,1.0,284.23,290.47,296.64,298.6,293.15,293.15,283.15,17623.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7531.1,0.0,195.33,2275.33,0.0,1453.3,0.45,1.0,0.0,3.0,1.0,0.0
16450500.0,297.24,297.15,293.15,0.0,0.0,291.31,0.94,0.55,0.49,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.31,0.9,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.31,0.77,0.3,1.36,291.31,291.15,300.67,293.64,300.06,297.22,291.31,1.0,0.7,0.8,0.8,0.2,0.8,3.78,3.11,0.67,2.25,0.57,0.57,0.0,199.19,199.63,36755.91,0.0,4376.23,1.0,284.23,290.45,296.66,298.66,293.15,293.15,283.15,17631.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7594.57,0.0,204.33,2275.33,0.0,1509.78,0.46,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.3,0.94,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.3,0.87,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.3,0.9,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,300.78,293.66,300.12,297.22,291.3,1.0,0.71,0.79,0.79,0.21,0.79,3.83,3.13,0.7,2.26,0.58,0.58,0.0,207.15,207.57,37512.27,0.0,4568.79,1.0,284.23,290.43,296.67,298.71,293.15,293.15,283.15,17646.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7654.51,0.0,213.31,2275.33,0.0,1564.11,0.47,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.3,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,300.88,293.67,300.18,297.21,291.3,1.0,0.72,0.79,0.79,0.21,0.79,3.88,3.14,0.73,2.27,0.58,0.58,0.0,215.12,215.52,38211.6,0.0,4753.42,1.0,284.24,290.41,296.68,298.75,293.15,293.15,283.15,17666.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7709.84,0.0,222.08,2275.33,0.0,1615.45,0.47,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.89,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,300.97,293.68,300.24,297.2,291.28,1.0,0.73,0.78,0.78,0.22,0.78,3.92,3.16,0.76,2.27,0.59,0.59,0.0,222.93,223.29,38844.89,0.0,4926.12,1.0,284.24,290.39,296.69,298.79,293.15,293.15,283.15,17692.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7759.61,0.0,230.44,2275.33,0.0,1663.16,0.48,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,301.06,293.68,300.29,297.2,291.27,1.0,0.74,0.78,0.78,0.22,0.78,3.95,3.16,0.79,2.27,0.6,0.6,0.0,230.4,230.72,39405.46,0.0,5083.74,1.0,284.24,290.37,296.69,298.82,293.15,293.15,283.15,17723.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7803.06,0.0,238.22,2275.33,0.0,1706.77,0.49,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.26,0.94,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,301.15,293.68,300.34,297.19,291.26,1.0,0.74,0.77,0.77,0.23,0.77,3.98,3.16,0.82,2.26,0.6,0.6,0.0,237.39,237.67,39889.02,0.0,5223.97,1.0,284.24,290.35,296.69,298.84,293.15,293.15,283.15,17757.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7839.6,0.0,245.26,2275.33,0.0,1746.03,0.49,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.23,293.68,300.38,297.18,291.25,1.0,0.75,0.77,0.77,0.23,0.77,4.01,3.16,0.84,2.26,0.6,0.6,0.0,243.78,244.02,40310.91,0.0,5345.8,1.0,284.24,290.34,296.69,298.86,293.15,293.15,283.15,17785.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7871.62,0.0,251.54,2275.33,0.0,1777.47,0.5,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.93,0.62,0.55,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.32,293.69,300.42,297.18,291.24,1.0,0.75,0.76,0.76,0.24,0.76,4.03,3.16,0.87,2.25,0.61,0.61,0.0,249.72,249.93,40698.37,0.0,5452.09,1.0,284.24,290.33,296.69,298.89,293.15,293.15,283.15,17803.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7903.42,0.0,257.32,2275.33,0.0,1802.19,0.5,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.23,0.93,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.63,0.59,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,301.4,293.7,300.47,297.17,291.23,1.0,0.76,0.76,0.76,0.24,0.76,4.04,3.15,0.89,2.24,0.61,0.61,0.0,255.35,255.53,41061.11,0.0,5545.56,1.0,284.24,290.32,296.7,298.92,293.15,293.15,283.15,17816.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7935.51,0.0,262.79,2275.33,0.0,1823.47,0.5,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.48,293.72,300.51,297.17,291.22,1.0,0.76,0.76,0.76,0.24,0.76,4.06,3.15,0.91,2.23,0.61,0.61,0.0,260.62,260.79,41405.05,0.0,5627.65,1.0,284.25,290.31,296.72,298.95,293.15,293.15,283.15,17825.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7967.96,0.0,268.03,2275.33,0.0,1842.29,0.51,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.57,293.74,300.56,297.16,291.22,1.0,0.77,0.75,0.75,0.25,0.75,4.07,3.14,0.93,2.22,0.62,0.62,0.0,265.57,265.72,41736.9,0.0,5700.83,1.0,284.25,290.3,296.75,298.99,293.15,293.15,283.15,17831.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8001.03,0.0,273.13,2275.33,0.0,1859.19,0.51,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.22,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,301.65,293.77,300.6,297.16,291.22,1.0,0.77,0.75,0.75,0.25,0.75,4.08,3.13,0.95,2.21,0.62,0.62,0.0,270.22,270.36,42062.33,0.0,5767.6,1.0,284.25,290.29,296.77,299.03,293.15,293.15,283.15,17834.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8034.9,0.0,278.17,2275.33,0.0,1874.78,0.52,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,301.73,293.8,300.65,297.16,291.21,1.0,0.77,0.74,0.74,0.26,0.74,4.09,3.12,0.97,2.19,0.62,0.62,0.0,274.64,274.77,42385.85,0.0,5830.26,1.0,284.25,290.28,296.8,299.08,293.15,293.15,283.15,17835.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8069.66,0.0,283.22,2275.33,0.0,1889.61,0.52,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,301.82,293.83,300.69,297.16,291.21,1.0,0.78,0.74,0.74,0.26,0.74,4.1,3.11,0.99,2.18,0.63,0.63,0.0,278.87,278.99,42710.3,0.0,5890.62,1.0,284.25,290.27,296.83,299.13,293.15,293.15,283.15,17835.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8105.31,0.0,288.34,2275.33,0.0,1904.18,0.52,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,301.9,293.86,300.74,297.16,291.21,1.0,0.78,0.74,0.74,0.26,0.74,4.11,3.1,1.01,2.17,0.63,0.63,0.0,283.0,283.13,43040.5,0.0,5952.01,1.0,284.25,290.26,296.87,299.18,293.15,293.15,283.15,17833.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8141.91,0.0,293.57,2275.33,0.0,1918.88,0.53,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,301.98,293.9,300.78,297.16,291.21,1.0,0.78,0.73,0.73,0.27,0.73,4.12,3.09,1.03,2.16,0.63,0.63,0.0,287.13,287.26,43379.42,0.0,6016.94,1.0,284.25,290.25,296.9,299.23,293.15,293.15,283.15,17830.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8179.46,0.0,298.98,2275.33,0.0,1934.21,0.53,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.07,293.93,300.83,297.16,291.21,1.0,0.79,0.73,0.73,0.27,0.73,4.13,3.09,1.05,2.15,0.63,0.63,0.0,291.31,291.45,43727.51,0.0,6086.95,1.0,284.25,290.25,296.93,299.28,293.15,293.15,283.15,17825.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8217.72,0.0,304.58,2275.33,0.0,1950.49,0.53,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.15,293.96,300.87,297.17,291.21,1.0,0.79,0.73,0.73,0.27,0.73,4.14,3.08,1.06,2.15,0.64,0.64,0.0,295.63,295.78,44083.17,0.0,6162.77,1.0,284.26,290.24,296.96,299.32,293.15,293.15,283.15,17822.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8256.29,0.0,310.37,2275.33,0.0,1967.97,0.54,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.23,293.99,300.91,297.17,291.21,1.0,0.79,0.72,0.72,0.28,0.72,4.16,3.08,1.08,2.14,0.64,0.64,0.0,300.15,300.31,44446.96,0.0,6244.32,1.0,284.26,290.23,296.99,299.37,293.15,293.15,283.15,17818.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8295.5,0.0,316.36,2275.33,0.0,1985.43,0.54,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.32,294.02,300.96,297.17,291.21,1.0,0.8,0.72,0.72,0.28,0.72,4.17,3.07,1.1,2.13,0.64,0.64,0.0,304.92,305.09,44824.15,0.0,6332.31,1.0,284.26,290.23,297.03,299.42,293.15,293.15,283.15,17811.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8336.49,0.0,322.64,2275.33,0.0,2002.54,0.54,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.4,294.05,301.0,297.17,291.22,1.0,0.8,0.72,0.72,0.28,0.72,4.19,3.07,1.12,2.12,0.65,0.65,0.0,309.96,310.13,45233.7,0.0,6426.58,1.0,284.26,290.22,297.06,299.48,293.15,293.15,283.15,17800.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8380.73,0.0,329.41,2275.33,0.0,2020.72,0.55,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.22,0.93,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.48,294.09,301.04,297.17,291.22,1.0,0.81,0.71,0.71,0.29,0.71,4.21,3.07,1.14,2.12,0.65,0.65,0.0,315.34,315.53,45659.4,0.0,6527.91,1.0,284.26,290.21,297.09,299.53,293.15,293.15,283.15,17788.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8427.25,0.0,336.65,2275.33,0.0,2039.77,0.55,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.22,0.93,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.57,294.12,301.09,297.17,291.22,1.0,0.81,0.71,0.71,0.29,0.71,4.23,3.07,1.16,2.11,0.66,0.66,0.0,321.06,321.26,46102.29,0.0,6634.43,1.0,284.26,290.21,297.13,299.59,293.15,293.15,283.15,17778.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8475.86,0.0,344.39,2275.33,0.0,2059.61,0.56,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.65,294.16,301.13,297.17,291.23,1.0,0.82,0.71,0.71,0.29,0.71,4.24,3.06,1.18,2.11,0.66,0.66,0.0,327.08,327.28,46554.29,0.0,6744.06,1.0,284.26,290.2,297.16,299.65,293.15,293.15,283.15,17770.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8525.93,0.0,352.54,2275.33,0.0,2079.79,0.56,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.73,294.2,301.17,297.17,291.23,1.0,0.82,0.7,0.7,0.3,0.7,4.26,3.06,1.2,2.1,0.66,0.66,0.0,333.37,333.57,47011.21,0.0,6854.76,1.0,284.27,290.19,297.2,299.71,293.15,293.15,283.15,17764.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8577.1,0.0,361.06,2275.33,0.0,2099.95,0.57,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.23,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.77,0.74,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.82,294.24,301.21,297.17,291.23,1.0,0.83,0.7,0.7,0.3,0.7,4.28,3.06,1.22,2.09,0.67,0.67,0.0,339.86,340.06,47469.39,0.0,6964.61,1.0,284.27,290.18,297.24,299.77,293.15,293.15,283.15,17760.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8629.02,0.0,369.88,2275.33,0.0,2119.87,0.57,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.23,0.85,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.57,0.54,296.8,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,302.9,294.27,301.25,297.17,291.23,1.0,0.83,0.7,0.7,0.3,0.7,4.29,3.06,1.24,2.09,0.67,0.67,0.0,346.51,346.71,47924.94,0.0,7072.58,1.0,284.27,290.17,297.28,299.83,293.15,293.15,283.15,17758.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8681.33,0.0,378.93,2275.33,0.0,2139.32,0.58,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.23,0.85,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.57,0.54,296.8,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,302.98,294.31,301.29,297.17,291.23,1.0,0.83,0.69,0.69,0.31,0.69,4.31,3.05,1.26,2.08,0.68,0.68,0.0,353.25,353.44,48377.45,0.0,7177.7,1.0,284.27,290.16,297.32,299.89,293.15,293.15,283.15,17757.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8733.93,0.0,388.19,2275.33,0.0,2158.22,0.58,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.07,294.35,301.33,297.17,291.23,1.0,0.84,0.69,0.69,0.31,0.69,4.32,3.05,1.27,2.07,0.68,0.68,0.0,360.02,360.2,48824.4,0.0,7279.28,1.0,284.27,290.15,297.36,299.95,293.15,293.15,283.15,17757.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8786.56,0.0,397.6,2275.33,0.0,2176.51,0.59,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.15,294.39,301.37,297.17,291.23,1.0,0.84,0.69,0.69,0.31,0.69,4.33,3.04,1.29,2.06,0.68,0.68,0.0,366.77,366.95,49264.88,0.0,7377.49,1.0,284.27,290.14,297.4,300.02,293.15,293.15,283.15,17758.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8839.03,0.0,407.14,2275.33,0.0,2194.07,0.59,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.22,0.94,0.83,0.78,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.55,296.78,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.22,294.42,301.39,297.16,291.22,1.0,0.85,0.69,0.69,0.31,0.69,4.34,3.04,1.31,2.05,0.69,0.69,0.0,373.42,373.55,49613.29,0.0,7450.15,1.0,284.27,290.12,297.43,300.07,293.15,293.15,283.15,17790.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8882.35,0.0,416.08,2275.33,0.0,2212.84,0.6,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.25,294.44,301.4,297.15,291.21,1.0,0.85,0.68,0.68,0.32,0.68,4.34,3.03,1.32,2.04,0.69,0.69,0.0,379.78,379.9,49849.98,0.0,7511.02,1.0,284.27,290.11,297.45,300.1,293.15,293.15,283.15,17833.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8911.47,0.0,423.34,2275.33,0.0,2228.95,0.6,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.27,294.45,301.4,297.15,291.2,1.0,0.85,0.68,0.68,0.32,0.68,4.35,3.02,1.33,2.03,0.69,0.69,0.0,385.86,385.97,49992.04,0.0,7566.33,1.0,284.27,290.09,297.46,300.12,293.15,293.15,283.15,17878.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8928.77,0.0,428.83,2275.33,0.0,2241.37,0.6,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.26,294.45,301.38,297.15,291.19,1.0,0.86,0.68,0.68,0.32,0.68,4.35,3.01,1.34,2.03,0.69,0.69,0.0,391.65,391.75,50047.28,0.0,7617.26,1.0,284.27,290.07,297.45,300.12,293.15,293.15,283.15,17922.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8935.26,0.0,432.45,2275.33,0.0,2249.51,0.61,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.24,294.45,301.35,297.15,291.17,1.0,0.86,0.68,0.68,0.32,0.68,4.35,3.0,1.35,2.02,0.69,0.69,0.0,397.15,397.25,50036.54,0.0,7665.08,1.0,284.26,290.06,297.45,300.12,293.15,293.15,283.15,17961.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8933.56,0.0,434.47,2275.33,0.0,2254.45,0.61,1.0,0.0,3.0,1.0,0.0
16461000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.21,294.44,301.32,297.15,291.16,1.0,0.86,0.68,0.68,0.32,0.68,4.35,2.99,1.36,2.01,0.69,0.69,0.0,402.36,402.45,49974.32,0.0,7710.85,1.0,284.26,290.05,297.44,300.1,293.15,293.15,283.15,17994.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8925.47,0.0,435.05,2275.33,0.0,2256.25,0.61,1.0,0.0,3.0,1.0,0.0
16461300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.18,294.42,301.29,297.15,291.15,1.0,0.86,0.67,0.67,0.33,0.67,4.35,2.99,1.37,2.0,0.69,0.69,0.0,407.29,407.38,49880.78,0.0,7756.12,1.0,284.26,290.04,297.42,300.08,293.15,293.15,283.15,18018.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8913.48,0.0,434.51,2275.33,0.0,2255.63,0.61,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.15,294.41,301.26,297.15,291.15,1.0,0.86,0.67,0.67,0.33,0.67,4.36,2.98,1.38,1.99,0.69,0.69,0.0,409.99,410.0,49771.82,0.0,7784.81,1.0,284.26,290.04,297.41,300.06,293.15,293.15,283.15,18035.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8899.7,0.0,433.23,2275.33,0.0,2253.13,0.61,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.13,294.4,301.23,297.16,291.14,1.0,0.86,0.67,0.67,0.33,0.67,4.36,2.97,1.38,1.99,0.69,0.69,0.0,409.98,410.0,49666.79,0.0,7794.56,1.0,284.26,290.04,297.4,300.05,293.15,293.15,283.15,18042.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8886.47,0.0,431.51,2275.33,0.0,2249.13,0.6,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.14,0.79,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.12,294.39,301.21,297.16,291.14,1.0,0.86,0.67,0.67,0.33,0.67,4.36,2.97,1.39,1.98,0.69,0.69,0.0,409.97,410.0,49595.17,0.0,7811.81,1.0,284.26,290.04,297.39,300.03,293.15,293.15,283.15,18036.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8877.12,0.0,429.88,2275.33,0.0,2244.8,0.6,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.14,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.12,294.39,301.21,297.16,291.14,1.0,0.87,0.67,0.67,0.33,0.67,4.37,2.97,1.4,1.98,0.69,0.69,0.0,409.96,410.0,49580.41,0.0,7837.95,1.0,284.26,290.04,297.39,300.03,293.15,293.15,283.15,18018.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8874.45,0.0,428.85,2275.33,0.0,2241.15,0.6,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.15,294.39,301.22,297.17,291.15,1.0,0.87,0.67,0.67,0.33,0.67,4.38,2.97,1.41,1.98,0.69,0.69,0.0,409.95,410.0,49644.02,0.0,7874.23,1.0,284.26,290.05,297.39,300.04,293.15,293.15,283.15,17988.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8881.02,0.0,428.9,2275.33,0.0,2239.01,0.6,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.19,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.2,294.39,301.25,297.19,291.16,1.0,0.87,0.66,0.66,0.34,0.66,4.4,2.97,1.43,1.98,0.69,0.69,0.0,409.87,410.0,49858.77,0.0,7966.39,1.0,284.26,290.06,297.4,300.05,293.15,293.15,283.15,17934.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8900.43,0.0,430.88,2275.33,0.0,2249.4,0.6,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.28,294.38,301.29,297.19,291.17,1.0,0.87,0.66,0.66,0.34,0.66,4.43,2.98,1.45,1.98,0.69,0.69,0.0,409.86,410.0,50095.66,0.0,8080.15,1.0,284.27,290.07,297.38,300.05,293.15,293.15,283.15,17920.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8916.95,0.0,434.1,2275.33,0.0,2271.87,0.61,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.38,294.35,301.34,297.19,291.17,1.0,0.88,0.66,0.66,0.34,0.66,4.46,2.99,1.47,1.98,0.69,0.69,0.0,409.85,410.0,50311.08,0.0,8198.15,1.0,284.27,290.07,297.36,300.04,293.15,293.15,283.15,17928.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8926.99,0.0,437.24,2275.33,0.0,2297.09,0.61,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.48,294.31,301.39,297.19,291.17,1.0,0.88,0.66,0.66,0.34,0.66,4.49,3.0,1.49,1.98,0.69,0.69,0.0,409.86,410.0,50486.73,0.0,8315.2,1.0,284.27,290.08,297.32,300.01,293.15,293.15,283.15,17947.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8929.74,0.0,439.68,2275.33,0.0,2322.27,0.61,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.6,294.27,301.45,297.19,291.17,1.0,0.88,0.66,0.66,0.34,0.66,4.51,3.0,1.51,1.98,0.69,0.69,0.0,409.86,410.0,50719.83,0.0,8430.44,1.0,284.27,290.1,297.27,299.97,293.15,293.15,283.15,17938.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8934.02,0.0,441.97,2275.33,0.0,2349.32,0.61,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.96,0.92,0.88,297.24,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.71,294.21,301.51,297.19,291.17,1.0,0.89,0.65,0.65,0.35,0.65,4.54,3.01,1.53,1.98,0.7,0.7,0.0,409.86,410.0,50981.8,0.0,8545.04,1.0,284.27,290.11,297.22,299.93,293.15,293.15,283.15,17932.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8939.55,0.0,444.82,2275.33,0.0,2380.45,0.61,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.17,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.82,294.16,301.56,297.19,291.17,1.0,0.89,0.65,0.65,0.35,0.65,4.57,3.01,1.56,1.98,0.7,0.7,0.0,409.87,410.0,51220.21,0.0,8656.96,1.0,284.27,290.12,297.17,299.89,293.15,293.15,283.15,17938.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8941.96,0.0,447.5,2275.33,0.0,2410.95,0.61,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.93,294.11,301.61,297.19,291.17,1.0,0.89,0.65,0.65,0.35,0.65,4.59,3.01,1.58,1.97,0.7,0.7,0.0,409.87,410.0,51426.98,0.0,8764.66,1.0,284.28,290.14,297.11,299.85,293.15,293.15,283.15,17949.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8941.76,0.0,449.78,2275.33,0.0,2438.53,0.61,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.97,0.94,0.9,297.24,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.02,294.06,301.65,297.19,291.16,1.0,0.9,0.65,0.65,0.35,0.65,4.62,3.02,1.6,1.97,0.7,0.7,0.0,409.88,410.0,51599.13,0.0,8867.36,1.0,284.28,290.15,297.06,299.8,293.15,293.15,283.15,17960.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8939.96,0.0,451.6,2275.33,0.0,2461.62,0.61,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.09,294.02,301.67,297.18,291.16,1.0,0.9,0.64,0.64,0.36,0.64,4.64,3.02,1.62,1.97,0.7,0.7,0.0,409.89,410.0,51735.35,0.0,8964.25,1.0,284.28,290.16,297.02,299.77,293.15,293.15,283.15,17969.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8937.89,0.0,453.0,2275.33,0.0,2478.93,0.62,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.16,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.13,293.99,301.68,297.18,291.16,1.0,0.9,0.64,0.64,0.36,0.64,4.66,3.02,1.64,1.96,0.7,0.7,0.0,409.9,410.0,51837.32,0.0,9055.04,1.0,284.28,290.16,296.99,299.74,293.15,293.15,283.15,17975.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8937.11,0.0,454.11,2275.33,0.0,2489.24,0.62,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.67,297.18,291.16,1.0,0.9,0.64,0.64,0.36,0.64,4.68,3.02,1.66,1.96,0.7,0.7,0.0,409.9,410.0,51907.32,0.0,9139.36,1.0,284.28,290.17,296.98,299.73,293.15,293.15,283.15,17976.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8939.41,0.0,455.11,2275.33,0.0,2491.8,0.62,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.65,297.18,291.16,1.0,0.91,0.64,0.64,0.36,0.64,4.69,3.01,1.68,1.95,0.7,0.7,0.0,409.91,410.0,51959.29,0.0,9216.63,1.0,284.28,290.17,296.98,299.74,293.15,293.15,283.15,17976.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8944.06,0.0,456.14,2275.33,0.0,2492.59,0.62,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.63,297.18,291.16,1.0,0.91,0.63,0.63,0.37,0.63,4.71,3.01,1.7,1.95,0.7,0.7,0.0,409.92,410.0,52002.13,0.0,9286.36,1.0,284.28,290.17,296.98,299.74,293.15,293.15,283.15,17978.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8948.07,0.0,457.09,2275.33,0.0,2495.1,0.62,1.0,0.0,3.0,1.0,0.0
