time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16467300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.62,297.17,291.16,1.0,0.91,0.63,0.63,0.37,0.63,4.72,3.01,1.72,1.94,0.7,0.7,0.0,409.93,410.0,52036.16,0.0,9348.87,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,17981.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8951.2,0.0,457.92,2275.33,0.0,2497.4,0.62,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.6,297.17,291.16,1.0,0.91,0.63,0.63,0.37,0.63,4.74,3.0,1.73,1.93,0.7,0.7,0.0,409.94,410.0,52062.12,0.0,9404.25,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,17984.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8953.61,0.0,458.6,2275.33,0.0,2499.23,0.62,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.58,297.17,291.15,1.0,0.91,0.63,0.63,0.37,0.63,4.75,3.0,1.75,1.93,0.7,0.7,0.0,409.95,410.0,52076.74,0.0,9452.84,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,17989.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8955.01,0.0,459.1,2275.33,0.0,2500.45,0.62,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.56,297.17,291.15,1.0,0.91,0.63,0.63,0.37,0.63,4.76,2.99,1.76,1.92,0.7,0.7,0.0,409.95,410.0,52082.34,0.0,9494.2,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,17993.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8955.57,0.0,459.4,2275.33,0.0,2501.02,0.62,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.55,297.16,291.15,1.0,0.91,0.62,0.62,0.38,0.62,4.76,2.99,1.77,1.91,0.7,0.7,0.0,409.96,410.0,52080.65,0.0,9529.76,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,17997.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8955.49,0.0,459.54,2275.33,0.0,2501.15,0.62,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.91,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.53,297.16,291.15,1.0,0.92,0.62,0.62,0.38,0.62,4.77,2.98,1.79,1.91,0.7,0.7,0.0,409.97,410.0,52068.28,0.0,9558.75,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,18002.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8954.44,0.0,459.49,2275.33,0.0,2500.68,0.62,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.52,297.16,291.15,1.0,0.92,0.62,0.62,0.38,0.62,4.77,2.98,1.8,1.9,0.7,0.7,0.0,409.98,410.0,52050.37,0.0,9581.77,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,18005.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8952.86,0.0,459.26,2275.33,0.0,2499.74,0.62,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.51,297.16,291.15,1.0,0.92,0.62,0.62,0.38,0.62,4.78,2.97,1.81,1.89,0.7,0.7,0.0,409.98,410.0,52023.35,0.0,9598.78,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,18009.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8950.47,0.0,458.87,2275.33,0.0,2498.34,0.62,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.49,297.16,291.15,1.0,0.92,0.62,0.62,0.38,0.62,4.78,2.97,1.81,1.89,0.7,0.7,0.0,409.99,410.0,51986.79,0.0,9609.91,1.0,284.28,290.16,296.98,299.74,293.15,293.15,283.15,18014.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8947.2,0.0,458.28,2275.33,0.0,2496.36,0.62,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.48,297.15,291.15,1.0,0.92,0.62,0.62,0.38,0.62,4.78,2.96,1.82,1.88,0.7,0.7,0.0,410.0,410.0,51941.67,0.0,9613.87,1.0,284.28,290.16,296.98,299.73,293.15,293.15,283.15,18019.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8943.15,0.0,457.49,2275.33,0.0,2493.84,0.62,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.47,297.15,291.14,1.0,0.92,0.62,0.62,0.38,0.62,4.78,2.95,1.83,1.87,0.7,0.7,0.0,410.01,410.0,51885.02,0.0,9609.6,1.0,284.28,290.16,296.98,299.73,293.15,293.15,283.15,18024.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8938.06,0.0,456.47,2275.33,0.0,2490.67,0.62,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.46,297.15,291.14,1.0,0.92,0.62,0.62,0.38,0.62,4.78,2.95,1.83,1.86,0.7,0.7,0.0,410.01,410.0,51817.85,0.0,9598.25,1.0,284.28,290.16,296.98,299.73,293.15,293.15,283.15,18029.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8932.01,0.0,455.24,2275.33,0.0,2486.85,0.62,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.46,297.15,291.14,1.0,0.92,0.61,0.61,0.39,0.61,4.77,2.94,1.84,1.86,0.7,0.7,0.0,410.02,410.0,51739.92,0.0,9579.27,1.0,284.28,290.16,296.98,299.72,293.15,293.15,283.15,18035.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8924.97,0.0,453.75,2275.33,0.0,2482.34,0.62,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.45,297.14,291.14,1.0,0.92,0.61,0.61,0.39,0.61,4.77,2.93,1.84,1.85,0.7,0.7,0.0,410.03,410.0,51652.06,0.0,9553.61,1.0,284.28,290.16,296.98,299.72,293.15,293.15,283.15,18040.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8917.02,0.0,452.05,2275.33,0.0,2477.22,0.61,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.44,297.14,291.14,1.0,0.91,0.61,0.61,0.39,0.61,4.76,2.92,1.84,1.85,0.7,0.7,0.0,410.04,410.0,51554.71,0.0,9521.32,1.0,284.28,290.16,296.98,299.72,293.15,293.15,283.15,18046.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8908.21,0.0,450.12,2275.33,0.0,2471.48,0.61,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.44,297.14,291.14,1.0,0.91,0.61,0.61,0.39,0.61,4.75,2.91,1.84,1.84,0.7,0.7,0.0,410.05,410.0,51447.48,0.0,9482.13,1.0,284.28,290.16,296.98,299.71,293.15,293.15,283.15,18051.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8898.5,0.0,447.98,2275.33,0.0,2465.12,0.61,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.44,297.14,291.13,1.0,0.91,0.61,0.61,0.39,0.61,4.74,2.91,1.84,1.84,0.69,0.69,0.0,410.05,410.0,51330.33,0.0,9436.09,1.0,284.28,290.16,296.98,299.7,293.15,293.15,283.15,18056.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8887.89,0.0,445.61,2275.33,0.0,2458.14,0.61,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.43,297.14,291.13,1.0,0.91,0.61,0.61,0.39,0.61,4.73,2.9,1.83,1.83,0.69,0.69,0.0,410.06,410.0,51202.33,0.0,9382.73,1.0,284.28,290.16,296.98,299.7,293.15,293.15,283.15,18062.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8876.3,0.0,443.01,2275.33,0.0,2450.5,0.61,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.43,297.13,291.13,1.0,0.91,0.61,0.61,0.39,0.61,4.72,2.89,1.83,1.83,0.69,0.69,0.0,410.07,410.0,51063.13,0.0,9322.06,1.0,284.27,290.16,296.98,299.69,293.15,293.15,283.15,18068.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8863.71,0.0,440.19,2275.33,0.0,2442.18,0.61,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.43,297.13,291.13,1.0,0.91,0.61,0.61,0.39,0.61,4.7,2.88,1.82,1.82,0.69,0.69,0.0,410.08,410.0,50911.07,0.0,9253.22,1.0,284.27,290.16,296.98,299.68,293.15,293.15,283.15,18074.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8849.98,0.0,437.12,2275.33,0.0,2433.07,0.61,1.0,0.0,3.0,1.0,0.0
16473300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.43,297.13,291.13,1.0,0.9,0.61,0.61,0.39,0.61,4.69,2.87,1.81,1.82,0.69,0.69,0.0,410.09,410.0,50745.4,0.0,9176.0,1.0,284.27,290.16,296.98,299.67,293.15,293.15,283.15,18081.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8835.04,0.0,433.78,2275.33,0.0,2423.12,0.61,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.15,293.98,301.44,297.12,291.12,1.0,0.9,0.61,0.61,0.39,0.61,4.67,2.86,1.8,1.81,0.69,0.69,0.0,410.1,410.0,50565.57,0.0,9090.04,1.0,284.27,290.16,296.98,299.67,293.15,293.15,283.15,18088.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8818.89,0.0,430.17,2275.33,0.0,2412.32,0.6,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.16,294.0,301.45,297.12,291.12,1.0,0.9,0.61,0.61,0.39,0.61,4.65,2.86,1.79,1.81,0.69,0.69,0.0,410.11,410.0,50405.46,0.0,8996.98,1.0,284.27,290.17,296.99,299.67,293.15,293.15,283.15,18080.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8807.96,0.0,426.65,2275.33,0.0,2393.13,0.6,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.17,294.03,301.46,297.12,291.13,1.0,0.9,0.61,0.61,0.39,0.61,4.62,2.85,1.78,1.81,0.69,0.69,0.0,410.12,410.0,50306.86,0.0,8898.44,1.0,284.27,290.17,297.03,299.7,293.15,293.15,283.15,18051.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8810.75,0.0,424.15,2275.33,0.0,2367.75,0.6,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.2,294.09,301.48,297.12,291.14,1.0,0.89,0.62,0.62,0.38,0.62,4.6,2.84,1.76,1.8,0.69,0.69,0.0,410.12,410.0,50271.66,0.0,8796.91,1.0,284.27,290.17,297.08,299.75,293.15,293.15,283.15,18015.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8825.73,0.0,423.06,2275.33,0.0,2342.48,0.6,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.79,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.57,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.22,294.16,301.51,297.12,291.15,1.0,0.89,0.62,0.62,0.38,0.62,4.58,2.83,1.75,1.8,0.69,0.69,0.0,410.13,410.0,50287.21,0.0,8691.91,1.0,284.28,290.17,297.16,299.82,293.15,293.15,283.15,17983.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8850.15,0.0,423.42,2275.33,0.0,2319.23,0.6,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.25,294.24,301.54,297.11,291.16,1.0,0.89,0.62,0.62,0.38,0.62,4.55,2.82,1.73,1.79,0.69,0.69,0.0,410.13,410.0,50336.73,0.0,8583.32,1.0,284.28,290.17,297.24,299.9,293.15,293.15,283.15,17955.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8880.6,0.0,424.94,2275.33,0.0,2297.75,0.6,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.27,294.32,301.56,297.11,291.16,1.0,0.88,0.62,0.62,0.38,0.62,4.52,2.81,1.71,1.79,0.69,0.69,0.0,410.13,410.0,50405.78,0.0,8472.12,1.0,284.28,290.16,297.32,299.99,293.15,293.15,283.15,17936.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8914.27,0.0,427.37,2275.33,0.0,2278.84,0.6,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.17,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.17,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.29,294.4,301.59,297.11,291.17,1.0,0.88,0.62,0.62,0.38,0.62,4.5,2.8,1.69,1.79,0.69,0.69,0.0,410.14,410.0,50475.23,0.0,8359.35,1.0,284.28,290.15,297.4,300.08,293.15,293.15,283.15,17926.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8947.74,0.0,430.34,2275.33,0.0,2262.61,0.6,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.3,294.48,301.61,297.11,291.17,1.0,0.88,0.62,0.62,0.38,0.62,4.47,2.8,1.67,1.79,0.69,0.69,0.0,410.14,410.0,50527.28,0.0,8246.31,1.0,284.28,290.13,297.47,300.16,293.15,293.15,283.15,17926.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8977.64,0.0,433.41,2275.33,0.0,2249.25,0.61,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.78,0.75,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.29,294.54,301.62,297.11,291.17,1.0,0.87,0.62,0.62,0.38,0.62,4.44,2.79,1.65,1.79,0.69,0.69,0.0,410.14,410.0,50539.79,0.0,8133.94,1.0,284.27,290.12,297.54,300.22,293.15,293.15,283.15,17939.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9000.4,0.0,436.11,2275.33,0.0,2239.27,0.61,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.59,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.27,294.58,301.62,297.11,291.16,1.0,0.87,0.63,0.63,0.37,0.63,4.42,2.78,1.63,1.79,0.69,0.69,0.0,410.14,410.0,50491.54,0.0,8023.47,1.0,284.27,290.1,297.58,300.27,293.15,293.15,283.15,17966.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9011.94,0.0,437.85,2275.33,0.0,2232.0,0.61,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.22,294.6,301.61,297.11,291.16,1.0,0.87,0.63,0.63,0.37,0.63,4.39,2.78,1.61,1.78,0.69,0.69,0.0,410.13,410.0,50398.71,0.0,7915.35,1.0,284.27,290.09,297.6,300.29,293.15,293.15,283.15,17990.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9012.44,0.0,438.34,2275.33,0.0,2229.17,0.61,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.72,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.14,291.15,304.15,294.6,301.58,297.11,291.14,1.0,0.86,0.63,0.63,0.37,0.63,4.36,2.77,1.59,1.78,0.69,0.69,0.0,410.13,410.0,50213.66,0.0,7811.0,1.0,284.27,290.07,297.6,300.28,293.15,293.15,283.15,18044.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8995.14,0.0,437.32,2275.33,0.0,2231.75,0.61,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.75,0.72,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.05,294.56,301.54,297.11,291.13,1.0,0.86,0.63,0.63,0.37,0.63,4.34,2.76,1.57,1.79,0.69,0.69,0.0,410.14,410.0,49879.18,0.0,7704.62,1.0,284.26,290.06,297.56,300.23,293.15,293.15,283.15,18118.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8955.34,0.0,433.49,2275.33,0.0,2234.05,0.61,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.93,294.5,301.48,297.11,291.1,1.0,0.86,0.63,0.63,0.37,0.63,4.31,2.76,1.55,1.79,0.68,0.68,0.0,410.15,410.0,49365.92,0.0,7589.86,1.0,284.26,290.04,297.5,300.15,293.15,293.15,283.15,18207.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8891.38,0.0,426.11,2275.33,0.0,2230.72,0.6,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.73,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.9,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.79,294.42,301.4,297.1,291.08,1.0,0.85,0.64,0.64,0.36,0.64,4.28,2.75,1.53,1.79,0.68,0.68,0.0,409.84,409.66,48683.06,0.0,7463.89,1.0,284.26,290.04,297.42,300.03,293.15,293.15,283.15,18300.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8805.82,0.0,415.08,2275.33,0.0,2220.49,0.6,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.72,0.69,297.1,297.15,293.15,0.0,0.0,291.05,0.89,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.63,294.32,301.32,297.1,291.05,1.0,0.85,0.64,0.64,0.36,0.64,4.24,2.74,1.5,1.78,0.67,0.67,0.0,408.8,408.6,47848.12,0.0,7324.65,1.0,284.25,290.03,297.32,299.89,293.15,293.15,283.15,18387.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8702.02,0.0,400.72,2275.33,0.0,2202.73,0.59,1.0,0.0,3.0,1.0,0.0
16478700.0,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.71,0.68,297.1,297.15,293.15,0.0,0.0,291.03,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.46,294.22,301.23,297.1,291.03,1.0,0.84,0.64,0.64,0.36,0.64,4.2,2.73,1.47,1.78,0.66,0.66,0.0,407.12,406.9,46951.54,0.0,7175.38,1.0,284.25,290.04,297.21,299.74,293.15,293.15,283.15,18442.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8589.12,0.0,384.12,2275.33,0.0,2179.22,0.58,1.0,0.0,3.0,1.0,0.0
16479000.0,297.1,297.15,293.15,0.0,0.0,291.01,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.7,0.67,297.1,297.15,293.15,0.0,0.0,291.01,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.01,0.78,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,303.27,294.1,301.13,297.1,291.01,1.0,0.84,0.65,0.65,0.35,0.65,4.17,2.72,1.44,1.78,0.66,0.66,0.0,404.83,404.6,45993.12,0.0,7019.22,1.0,284.24,290.05,297.09,299.57,293.15,293.15,283.15,18487.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8469.49,0.0,366.3,2275.33,0.0,2152.0,0.57,1.0,0.0,3.0,1.0,0.0
16479300.0,297.1,297.15,293.15,0.0,0.0,290.99,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.99,0.86,0.68,0.66,297.1,297.15,293.15,0.0,0.0,290.99,0.88,0.75,0.53,297.1,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.49,296.64,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,303.08,293.97,301.03,297.1,290.99,1.0,0.83,0.65,0.65,0.35,0.65,4.13,2.71,1.42,1.78,0.65,0.65,0.0,401.99,401.74,44973.84,0.0,6856.41,1.0,284.24,290.06,296.97,299.4,293.15,293.15,283.15,18524.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8344.38,0.0,347.62,2275.33,0.0,2119.24,0.56,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,290.98,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,290.98,0.85,0.67,0.64,297.1,297.15,293.15,0.0,0.0,290.98,0.88,0.75,0.53,297.1,297.15,293.15,0.0,0.0,290.98,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,302.89,293.85,300.93,297.09,290.98,1.0,0.83,0.65,0.65,0.35,0.65,4.09,2.7,1.38,1.78,0.64,0.64,0.0,398.6,398.34,43911.42,0.0,6686.52,1.0,284.23,290.08,296.84,299.22,293.15,293.15,283.15,18551.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8216.86,0.0,328.59,2275.33,0.0,2080.56,0.55,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,290.97,0.71,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.97,0.85,0.66,0.63,297.09,297.15,293.15,0.0,0.0,290.97,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,290.97,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.7,293.72,300.82,297.09,290.97,1.0,0.82,0.66,0.66,0.34,0.66,4.04,2.69,1.35,1.78,0.63,0.63,0.0,394.64,394.36,42822.25,0.0,6508.59,1.0,284.23,290.11,296.71,299.04,293.15,293.15,283.15,18567.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8089.64,0.0,309.68,2275.33,0.0,2035.88,0.54,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,290.96,0.7,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.96,0.84,0.65,0.62,297.09,297.15,293.15,0.0,0.0,290.96,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,290.96,0.77,0.48,0.47,296.62,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.51,293.61,300.72,297.09,290.96,1.0,0.81,0.66,0.66,0.34,0.66,4.0,2.68,1.32,1.78,0.62,0.62,0.0,390.1,389.8,41724.91,0.0,6323.04,1.0,284.22,290.14,296.59,298.86,293.15,293.15,283.15,18571.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7965.45,0.0,291.31,2275.33,0.0,1985.3,0.52,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,290.96,0.7,0.35,0.33,297.08,297.15,293.15,0.0,0.0,290.96,0.84,0.63,0.61,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,290.96,0.76,0.47,0.46,296.61,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.32,293.5,300.62,297.09,290.96,1.0,0.8,0.66,0.66,0.34,0.66,3.95,2.67,1.28,1.78,0.61,0.61,0.0,384.94,384.62,40640.21,0.0,6130.73,1.0,284.22,290.17,296.48,298.69,293.15,293.15,283.15,18563.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.63,2.17,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7846.99,0.0,273.86,2275.33,0.0,1929.35,0.51,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,290.95,0.69,0.34,0.32,297.08,297.15,293.15,0.0,0.0,290.95,0.84,0.62,0.6,297.08,297.15,293.15,0.0,0.0,290.95,0.87,0.7,0.49,297.09,297.15,293.15,0.0,0.0,290.95,0.76,0.46,0.45,296.6,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,302.15,293.4,300.53,297.08,290.95,1.0,0.8,0.67,0.67,0.33,0.67,3.91,2.66,1.25,1.78,0.6,0.6,0.0,379.13,378.78,39589.07,0.0,5932.42,1.0,284.22,290.2,296.38,298.54,293.15,293.15,283.15,18543.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7736.93,0.0,257.63,2275.33,0.0,1869.02,0.5,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,290.95,0.69,0.33,0.31,297.07,297.15,293.15,0.0,0.0,290.95,0.83,0.61,0.58,297.07,297.15,293.15,0.0,0.0,290.95,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,290.95,0.76,0.45,0.44,296.59,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,301.98,293.31,300.44,297.08,290.95,1.0,0.79,0.67,0.67,0.33,0.67,3.86,2.64,1.21,1.77,0.59,0.59,0.0,372.68,372.31,38571.79,0.0,5729.7,1.0,284.21,290.23,296.3,298.4,293.15,293.15,283.15,18519.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7635.06,0.0,242.72,2275.33,0.0,1806.94,0.49,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,290.96,0.68,0.32,0.3,297.07,297.15,293.15,0.0,0.0,290.96,0.83,0.59,0.57,297.07,297.15,293.15,0.0,0.0,290.96,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,290.96,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.39,290.96,291.15,301.82,293.24,300.36,297.08,290.96,1.0,0.78,0.68,0.68,0.32,0.68,3.81,2.63,1.17,1.77,0.58,0.58,0.0,365.53,365.15,37577.43,0.0,5522.62,1.0,284.21,290.26,296.22,298.28,293.15,293.15,283.15,18498.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7539.33,0.0,229.03,2275.33,0.0,1744.71,0.48,1.0,0.0,3.0,1.0,0.0
16481700.0,297.1,297.15,293.15,0.0,0.0,290.96,0.68,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.96,0.83,0.58,0.56,297.06,297.15,293.15,0.0,0.0,290.96,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,290.96,0.75,0.43,0.42,296.58,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,301.65,293.17,300.27,297.08,290.96,1.0,0.77,0.68,0.68,0.32,0.68,3.75,2.62,1.14,1.77,0.57,0.57,0.0,357.75,357.35,36604.03,0.0,5312.36,1.0,284.2,290.29,296.16,298.16,293.15,293.15,283.15,18477.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7449.06,0.0,216.41,2275.33,0.0,1681.31,0.47,1.0,0.0,3.0,1.0,0.0
16482000.0,297.1,297.15,293.15,0.0,0.0,290.96,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.96,0.82,0.57,0.55,297.06,297.15,293.15,0.0,0.0,290.96,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,290.96,0.75,0.42,0.41,296.57,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,301.48,293.11,300.18,297.08,290.96,1.0,0.76,0.69,0.69,0.31,0.69,3.7,2.6,1.1,1.77,0.56,0.56,0.0,349.27,348.86,35653.54,0.0,5099.16,1.0,284.2,290.32,296.1,298.05,293.15,293.15,283.15,18456.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.39,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7364.26,0.0,204.81,2275.33,0.0,1617.32,0.46,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,290.97,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.97,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.97,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,290.97,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,301.32,293.06,300.09,297.08,290.97,1.0,0.75,0.69,0.69,0.31,0.69,3.65,2.59,1.06,1.77,0.55,0.55,0.0,340.21,339.82,34758.48,0.0,4902.49,1.0,284.19,290.35,296.04,297.95,293.15,293.15,283.15,18419.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7286.56,0.0,194.22,2275.33,0.0,1553.22,0.45,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,290.97,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.97,0.82,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.97,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,290.97,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,301.15,293.01,300.0,297.07,290.97,1.0,0.74,0.7,0.7,0.3,0.7,3.61,2.59,1.02,1.77,0.54,0.54,0.0,330.58,330.18,33921.18,0.0,4716.82,1.0,284.19,290.38,296.0,297.87,293.15,293.15,283.15,18389.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7216.41,0.0,184.89,2275.33,0.0,1493.54,0.44,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,290.98,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.98,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,290.98,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,290.98,0.74,0.39,0.37,296.55,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,300.98,292.97,299.9,297.07,290.98,1.0,0.73,0.7,0.7,0.3,0.7,3.56,2.58,0.98,1.78,0.53,0.53,0.0,320.35,319.94,33112.92,0.0,4530.63,1.0,284.18,290.4,295.96,297.79,293.15,293.15,283.15,18367.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7150.82,0.0,176.47,2275.33,0.0,1435.65,0.43,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,290.98,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.98,0.81,0.51,0.5,297.05,297.15,293.15,0.0,0.0,290.98,0.84,0.57,0.41,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.37,0.36,296.55,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,300.82,292.94,299.81,297.07,290.98,1.0,0.72,0.71,0.71,0.29,0.71,3.52,2.57,0.95,1.78,0.53,0.53,0.0,309.64,309.21,32330.06,0.0,4345.38,1.0,284.18,290.42,295.92,297.72,293.15,293.15,283.15,18346.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7089.44,0.0,168.77,2275.33,0.0,1378.51,0.43,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,290.99,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.5,0.48,297.06,297.15,293.15,0.0,0.0,290.99,0.84,0.56,0.39,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.36,0.35,296.54,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.39,290.99,291.15,300.65,292.91,299.71,297.06,290.99,1.0,0.71,0.71,0.71,0.29,0.71,3.47,2.56,0.91,1.78,0.52,0.52,0.0,298.48,298.04,31571.61,0.0,4161.76,1.0,284.17,290.44,295.9,297.65,293.15,293.15,283.15,18327.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.2,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7032.02,0.0,161.72,2275.33,0.0,1322.51,0.42,1.0,0.0,3.0,1.0,0.0
16483800.0,297.02,297.15,293.15,0.0,0.0,290.99,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.49,0.47,297.06,297.15,293.15,0.0,0.0,290.99,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.35,0.34,296.53,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,300.48,292.89,299.61,297.06,290.99,1.0,0.7,0.72,0.72,0.28,0.72,3.43,2.55,0.87,1.78,0.51,0.51,0.0,286.94,286.49,30836.01,0.0,3980.41,1.0,284.17,290.46,295.87,297.59,293.15,293.15,283.15,18310.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.17,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6978.19,0.0,155.25,2275.33,0.0,1267.89,0.41,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,291.0,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.0,0.83,0.52,0.37,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,300.32,292.87,299.51,297.06,291.0,1.0,0.68,0.73,0.73,0.27,0.73,3.38,2.55,0.84,1.78,0.5,0.5,0.0,275.1,274.64,30120.96,0.0,3801.89,1.0,284.16,290.47,295.85,297.53,293.15,293.15,283.15,18294.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.14,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6927.55,0.0,149.28,2275.33,0.0,1214.63,0.41,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.0,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.46,0.45,297.06,297.15,293.15,0.0,0.0,291.0,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,300.15,292.85,299.41,297.06,291.0,1.0,0.67,0.73,0.73,0.27,0.73,3.34,2.54,0.8,1.79,0.5,0.5,0.0,263.0,262.54,29426.01,0.0,3626.53,1.0,284.15,290.48,295.84,297.48,293.15,293.15,283.15,18280.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.11,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6879.91,0.0,143.77,2275.33,0.0,1162.99,0.4,1.0,0.0,3.0,1.0,0.0
16484700.0,297.69,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.56,303.15,299.98,292.84,297.14,296.94,288.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,275.62,26.66,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.56,303.15,299.82,292.83,297.14,296.94,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,293.43,0.06,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.56,303.15,299.65,292.82,297.14,296.94,289.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,311.2,0.02,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.56,303.15,299.48,292.81,297.14,296.94,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,329.02,0.01,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.56,303.15,299.32,292.81,297.14,296.94,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,346.87,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.56,303.15,299.15,292.8,297.14,296.94,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,364.72,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.56,303.15,298.98,292.8,297.14,296.94,289.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,382.93,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,298.82,292.8,297.14,296.94,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,401.23,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,298.65,292.79,297.14,296.94,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,298.48,292.79,297.14,296.94,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,298.32,292.78,297.14,296.94,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,298.15,292.77,297.14,296.94,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,297.98,292.77,297.14,296.94,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,297.82,292.76,297.14,296.94,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,297.65,292.77,297.14,296.94,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,297.48,292.77,297.14,296.94,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,297.32,292.77,297.14,296.94,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,297.15,292.78,297.14,296.94,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,296.98,292.78,297.14,296.94,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
