time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16515300.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.46,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.39,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.33,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.28,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.25,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.55,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.08,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.14,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.08,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.09,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.11,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.12,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.15,290.24,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.21,290.27,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.39,290.37,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,292.66,290.52,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.15,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,293.01,290.7,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.16,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,293.41,290.9,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.49,303.15,293.85,291.12,297.15,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.49,297.15,293.15,0.0,0.0,293.9,0.76,0.45,0.41,297.67,297.15,293.15,0.0,0.0,293.9,0.77,0.48,0.46,297.64,297.15,293.15,0.0,0.0,293.9,0.77,0.48,0.33,297.59,297.15,293.15,0.0,0.0,293.9,0.77,0.46,0.44,297.38,297.15,293.15,0.0,0.0,293.9,0.75,0.42,1.94,293.91,291.15,294.31,291.35,294.3,297.6,293.92,1.0,0.85,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.0,0.0,0.0,381.49,382.5,1429.57,0.0,7345.96,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.3,297.15,293.15,0.0,0.0,294.62,0.78,0.47,0.43,297.44,297.15,293.15,0.0,0.0,294.62,0.81,0.53,0.5,297.43,297.15,293.15,0.0,0.0,294.62,0.81,0.52,0.37,297.37,297.15,293.15,0.0,0.0,294.62,0.8,0.5,0.48,297.11,297.15,293.15,0.0,0.0,294.62,0.75,0.42,1.91,294.62,291.15,294.76,291.56,294.76,297.39,294.63,1.0,0.85,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.0,0.0,0.0,364.99,365.13,451.48,0.0,7731.58,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.31,297.15,293.15,0.0,0.0,295.09,0.81,0.5,0.45,297.42,297.15,293.15,0.0,0.0,295.09,0.84,0.58,0.55,297.41,297.15,293.15,0.0,0.0,295.09,0.84,0.57,0.4,297.35,297.15,293.15,0.0,0.0,295.09,0.83,0.53,0.51,297.09,297.15,293.15,0.0,0.0,295.09,0.76,0.4,1.85,295.09,291.15,295.19,291.75,295.19,297.37,295.09,1.0,0.86,1.0,1.0,0.0,1.0,4.51,4.51,0.0,3.49,0.0,0.0,0.0,353.18,353.61,308.48,0.0,7985.17,0.0,284.15,290.48,295.91,296.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,296.73,297.15,293.15,0.0,0.0,290.44,0.78,0.45,0.42,296.92,297.15,293.15,0.0,0.0,290.44,0.84,0.56,0.54,296.87,297.15,293.15,0.0,0.0,290.44,0.83,0.54,0.39,296.88,297.15,293.15,0.0,0.0,290.44,0.81,0.51,0.5,296.72,297.15,293.15,0.0,0.0,290.44,0.72,0.35,1.65,290.44,291.15,295.58,291.92,295.57,296.85,290.43,1.0,0.82,1.0,1.0,0.0,1.0,4.22,4.22,0.0,3.27,0.53,0.53,0.0,349.36,344.53,26347.39,0.0,6813.38,0.0,284.07,289.57,296.08,297.96,293.15,293.15,283.15,15477.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.15,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6796.82,0.0,133.99,2275.33,0.0,1318.89,0.4,1.0,0.0,3.0,1.0,0.0
16527300.0,296.6,297.15,293.15,0.0,0.0,290.32,0.72,0.35,0.33,296.71,297.15,293.15,0.0,0.0,290.32,0.79,0.48,0.47,296.69,297.15,293.15,0.0,0.0,290.32,0.78,0.46,0.33,296.68,297.15,293.15,0.0,0.0,290.32,0.76,0.42,0.42,296.52,297.15,293.15,0.0,0.0,290.32,0.67,0.3,1.39,290.32,291.15,295.9,292.06,295.9,296.67,290.32,1.0,0.73,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.47,0.47,0.0,328.69,326.57,24267.83,0.0,4493.15,0.0,284.01,289.51,294.86,296.27,293.15,293.15,283.15,18806.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6333.79,0.0,136.28,2275.33,0.0,1066.12,0.39,1.0,0.0,3.0,1.0,0.0
16527600.0,296.72,297.15,293.15,0.0,0.0,290.42,0.68,0.3,0.28,296.77,297.15,293.15,0.0,0.0,290.42,0.75,0.41,0.4,296.75,297.15,293.15,0.0,0.0,290.42,0.74,0.39,0.28,296.75,297.15,293.15,0.0,0.0,290.42,0.72,0.35,0.35,296.49,297.15,293.15,0.0,0.0,290.42,0.68,0.3,1.39,290.42,291.15,296.15,292.16,296.15,296.75,290.42,1.0,0.68,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.51,0.45,0.45,0.0,303.46,301.92,22546.07,0.0,3614.03,0.0,283.99,289.67,295.09,296.37,293.15,293.15,283.15,18895.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.95,1.49,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6295.14,0.0,120.02,2275.33,0.0,726.8,0.37,1.0,0.0,3.0,1.0,0.0
16527900.0,296.75,297.15,293.15,0.0,0.0,290.53,0.69,0.3,0.28,296.85,297.15,293.15,0.0,0.0,290.53,0.73,0.36,0.35,296.84,297.15,293.15,0.0,0.0,290.53,0.72,0.33,0.24,296.84,297.15,293.15,0.0,0.0,290.53,0.69,0.3,0.29,296.5,297.15,293.15,0.0,0.0,290.53,0.69,0.3,1.38,290.53,291.15,296.34,292.24,296.34,296.82,290.53,1.0,0.65,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.37,0.42,0.42,0.0,274.17,272.79,21234.55,0.0,3059.28,1.0,283.99,289.84,295.21,296.45,293.15,293.15,283.15,18679.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.86,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6254.68,0.0,107.33,2275.33,0.0,657.23,0.36,1.0,0.0,3.0,1.0,0.0
16528200.0,296.77,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.28,296.93,297.15,293.15,0.0,0.0,290.65,0.72,0.32,0.31,296.92,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.21,296.89,297.15,293.15,0.0,0.0,290.65,0.71,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.65,0.71,0.3,1.38,290.65,291.15,296.52,292.29,296.52,296.88,290.65,1.0,0.62,1.0,1.0,0.0,1.0,2.96,2.96,0.0,2.29,0.41,0.41,0.0,242.17,241.17,20403.69,0.0,2713.93,1.0,283.98,290.0,295.27,296.47,293.15,293.15,283.15,18454.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6224.56,0.0,98.85,2275.33,0.0,604.7,0.35,1.0,0.0,3.0,1.0,0.0
16528500.0,296.79,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.27,296.99,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.29,296.95,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.21,296.91,297.15,293.15,0.0,0.0,290.76,0.73,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.76,0.73,0.3,1.37,290.76,291.15,296.68,292.34,296.68,296.91,290.76,1.0,0.6,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.4,0.4,0.0,210.12,209.34,19944.7,0.0,2488.46,1.0,283.98,290.15,295.32,296.5,293.15,293.15,283.15,18285.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6214.33,0.0,93.58,2275.33,0.0,572.2,0.34,1.0,0.0,3.0,1.0,0.0
16528800.0,296.8,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.27,297.01,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.29,296.96,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.21,296.93,297.15,293.15,0.0,0.0,290.86,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.86,0.75,0.3,1.37,290.86,291.15,296.84,292.38,296.84,296.93,290.86,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.39,0.39,0.0,181.86,181.16,19722.36,0.0,2327.43,1.0,283.99,290.27,295.37,296.54,293.15,293.15,283.15,18178.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6214.21,0.0,90.4,2275.33,0.0,557.43,0.33,1.0,0.0,3.0,1.0,0.0
16529100.0,296.81,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.27,297.02,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.29,296.97,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.95,0.78,0.3,1.36,290.95,291.15,296.99,292.41,296.99,296.94,290.95,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.38,0.38,0.0,158.07,157.48,19712.78,0.0,2192.8,1.0,283.99,290.38,295.41,296.58,293.15,293.15,283.15,18093.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6223.18,0.0,88.65,2275.33,0.0,552.82,0.33,1.0,0.0,3.0,1.0,0.0
16529400.0,296.82,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.0,0.8,0.3,1.36,291.0,291.15,297.14,292.45,297.12,296.95,291.01,1.0,0.55,0.86,0.86,0.14,0.86,2.9,2.66,0.24,2.01,0.38,0.38,0.0,138.96,138.49,19715.91,0.0,2084.14,1.0,284.0,290.46,295.45,296.61,293.15,293.15,283.15,18062.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6231.43,0.0,87.56,2275.33,0.0,552.38,0.33,1.0,0.0,3.0,1.0,0.0
16529700.0,296.83,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.06,0.83,0.3,1.36,291.06,291.15,297.29,292.48,297.26,296.96,291.06,1.0,0.54,0.87,0.87,0.13,0.87,2.9,2.68,0.22,2.02,0.38,0.38,0.0,124.44,124.08,19840.4,0.0,2002.88,1.0,284.01,290.53,295.48,296.66,293.15,293.15,283.15,18014.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6246.71,0.0,87.1,2275.33,0.0,553.58,0.33,1.0,0.0,3.0,1.0,0.0
16530000.0,296.84,297.15,293.15,0.0,0.0,291.1,0.85,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.1,0.85,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.1,0.85,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.1,0.85,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.1,0.85,0.3,1.36,291.1,291.15,297.44,292.52,297.4,296.97,291.11,1.0,0.53,0.87,0.87,0.13,0.87,2.89,2.69,0.2,2.04,0.38,0.38,0.0,113.86,113.61,20044.36,0.0,1943.92,1.0,284.01,290.58,295.52,296.71,293.15,293.15,283.15,17979.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6267.09,0.0,87.19,2275.33,0.0,559.15,0.33,1.0,0.0,3.0,1.0,0.0
16530300.0,296.85,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.14,0.87,0.3,1.35,291.14,291.15,297.6,292.56,297.56,296.97,291.14,1.0,0.53,0.87,0.87,0.13,0.87,2.89,2.7,0.19,2.05,0.39,0.39,0.0,106.71,106.54,20326.91,0.0,1904.17,1.0,284.02,290.63,295.57,296.77,293.15,293.15,283.15,17947.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.73,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6293.16,0.0,87.75,2275.33,0.0,567.44,0.33,1.0,0.0,3.0,1.0,0.0
16530600.0,296.86,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.18,0.88,0.3,1.35,291.18,291.15,297.77,292.62,297.72,296.98,291.18,1.0,0.52,0.87,0.87,0.13,0.87,2.89,2.72,0.17,2.06,0.39,0.39,0.0,102.17,102.07,20689.75,0.0,1879.01,1.0,284.03,290.67,295.63,296.84,293.15,293.15,283.15,17916.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6325.99,0.0,88.75,2275.33,0.0,578.27,0.33,1.0,0.0,3.0,1.0,0.0
16530900.0,296.88,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,297.95,292.69,297.9,296.99,291.21,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.73,0.16,2.07,0.4,0.4,0.0,99.45,99.39,21139.1,0.0,1863.95,1.0,284.05,290.7,295.7,296.93,293.15,293.15,283.15,17884.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6366.75,0.0,90.21,2275.33,0.0,591.9,0.33,1.0,0.0,3.0,1.0,0.0
16531200.0,296.89,297.15,293.15,0.0,0.0,291.24,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.24,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.24,0.89,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.24,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.24,0.89,0.3,1.35,291.24,291.15,298.15,292.77,298.09,297.0,291.24,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.74,0.15,2.08,0.4,0.4,0.0,97.86,97.82,21681.67,0.0,1855.19,1.0,284.06,290.72,295.78,297.04,293.15,293.15,283.15,17849.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6416.61,0.0,92.17,2275.33,0.0,608.45,0.34,1.0,0.0,3.0,1.0,0.0
16531500.0,296.91,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.38,292.88,298.31,297.02,291.27,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.75,0.14,2.1,0.41,0.41,0.0,96.95,96.93,22345.16,0.0,1850.22,1.0,284.07,290.74,295.89,297.17,293.15,293.15,283.15,17804.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6478.75,0.0,94.74,2275.33,0.0,627.26,0.34,1.0,0.0,3.0,1.0,0.0
16531800.0,296.94,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.3,0.9,0.3,1.35,291.3,291.15,298.63,293.01,298.56,297.04,291.3,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.76,0.13,2.1,0.42,0.42,0.0,96.45,96.44,23146.15,0.0,1847.5,1.0,284.09,290.75,296.02,297.34,293.15,293.15,283.15,17754.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6555.42,0.0,98.09,2275.33,0.0,651.79,0.35,1.0,0.0,3.0,1.0,0.0
16532100.0,296.98,297.15,293.15,0.0,0.0,291.33,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.33,0.9,0.3,0.29,297.08,297.15,293.15,0.0,0.0,291.33,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.33,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.33,0.9,0.3,1.35,291.33,291.15,298.91,293.15,298.83,297.07,291.33,1.0,0.52,0.88,0.88,0.12,0.88,2.89,2.77,0.12,2.11,0.43,0.43,0.0,96.19,96.18,24065.14,0.0,1846.04,1.0,284.11,290.75,296.17,297.53,293.15,293.15,283.15,17705.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.87,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6643.96,0.0,102.29,2275.33,0.0,683.33,0.35,1.0,0.0,3.0,1.0,0.0
16532400.0,297.02,297.15,293.15,0.0,0.0,291.36,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.36,0.9,0.3,0.29,297.1,297.15,293.15,0.0,0.0,291.36,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.36,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.36,0.9,0.3,1.35,291.36,291.15,299.2,293.31,299.12,297.09,291.36,1.0,0.52,0.89,0.89,0.11,0.89,2.89,2.78,0.11,2.12,0.44,0.44,0.0,96.19,96.23,25090.99,0.0,1850.27,1.0,284.12,290.75,296.33,297.74,293.15,293.15,283.15,17652.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6742.64,0.0,107.35,2275.33,0.0,721.07,0.36,1.0,0.0,3.0,1.0,0.0
16532700.0,297.06,297.15,293.15,0.0,0.0,291.39,0.9,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.39,0.91,0.31,0.29,297.12,297.15,293.15,0.0,0.0,291.39,0.9,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.39,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.39,0.9,0.3,1.35,291.39,291.15,299.5,293.48,299.41,297.12,291.39,1.0,0.52,0.89,0.89,0.11,0.89,2.9,2.79,0.11,2.13,0.46,0.46,0.0,96.99,97.08,26286.24,0.0,1866.4,1.0,284.14,290.75,296.5,297.97,293.15,293.15,283.15,17577.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.95,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6854.33,0.0,113.55,2275.33,0.0,767.18,0.37,1.0,0.0,3.0,1.0,0.0
16533000.0,297.1,297.15,293.15,0.0,0.0,291.42,0.89,0.3,0.27,297.21,297.15,293.15,0.0,0.0,291.42,0.91,0.32,0.3,297.15,297.15,293.15,0.0,0.0,291.42,0.89,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.42,0.89,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.42,0.89,0.3,1.35,291.42,291.15,299.8,293.64,299.7,297.15,291.42,1.0,0.52,0.89,0.89,0.11,0.89,2.91,2.8,0.1,2.15,0.47,0.47,0.0,98.77,98.9,27646.9,0.0,1894.2,1.0,284.16,290.73,296.67,298.2,293.15,293.15,283.15,17505.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.01,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6979.32,0.0,121.38,2275.33,0.0,826.79,0.38,1.0,0.0,3.0,1.0,0.0
16533300.0,297.13,297.15,293.15,0.0,0.0,291.44,0.89,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.44,0.92,0.33,0.31,297.17,297.15,293.15,0.0,0.0,291.44,0.89,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.44,0.89,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.44,0.89,0.3,1.35,291.44,291.15,300.09,293.8,299.98,297.17,291.45,1.0,0.53,0.89,0.89,0.11,0.89,2.93,2.82,0.1,2.16,0.49,0.49,0.0,101.45,101.67,29101.88,0.0,1939.51,1.0,284.18,290.71,296.83,298.44,293.15,293.15,283.15,17442.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.07,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7111.55,0.0,130.69,2275.33,0.0,896.07,0.39,1.0,0.0,3.0,1.0,0.0
16533600.0,297.17,297.15,293.15,0.0,0.0,291.46,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.46,0.92,0.35,0.33,297.19,297.15,293.15,0.0,0.0,291.46,0.89,0.31,0.22,297.19,297.15,293.15,0.0,0.0,291.46,0.89,0.31,0.29,296.72,297.15,293.15,0.0,0.0,291.46,0.88,0.3,1.35,291.46,291.15,300.36,293.96,300.24,297.2,291.46,1.0,0.54,0.89,0.89,0.11,0.89,2.96,2.85,0.11,2.18,0.51,0.51,0.0,105.15,105.47,30647.92,0.0,2010.67,1.0,284.2,290.68,296.98,298.67,293.15,293.15,283.15,17381.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7250.88,0.0,141.66,2275.33,0.0,974.64,0.4,1.0,0.0,3.0,1.0,0.0
16533900.0,297.19,297.15,293.15,0.0,0.0,291.48,0.88,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.48,0.93,0.36,0.34,297.2,297.15,293.15,0.0,0.0,291.48,0.89,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.48,0.88,0.32,0.3,296.74,297.15,293.15,0.0,0.0,291.48,0.87,0.3,1.35,291.48,291.15,300.61,294.09,300.48,297.21,291.48,1.0,0.54,0.89,0.89,0.11,0.89,3.0,2.89,0.12,2.21,0.53,0.53,0.0,109.87,110.26,32255.97,0.0,2109.47,1.0,284.21,290.64,297.12,298.89,293.15,293.15,283.15,17329.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7394.81,0.0,154.44,2275.33,0.0,1062.14,0.41,1.0,0.0,3.0,1.0,0.0
16534200.0,297.2,297.15,293.15,0.0,0.0,291.48,0.88,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.48,0.93,0.38,0.36,297.21,297.15,293.15,0.0,0.0,291.48,0.89,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.48,0.88,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.48,0.86,0.3,1.35,291.48,291.15,300.83,294.21,300.68,297.22,291.48,1.0,0.56,0.89,0.89,0.11,0.89,3.05,2.92,0.13,2.23,0.54,0.54,0.0,115.41,115.85,33853.64,0.0,2227.76,1.0,284.23,290.6,297.24,299.09,293.15,293.15,283.15,17301.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7537.47,0.0,168.84,2275.33,0.0,1155.74,0.43,1.0,0.0,3.0,1.0,0.0
16534500.0,297.21,297.15,293.15,0.0,0.0,291.47,0.87,0.33,0.3,297.24,297.15,293.15,0.0,0.0,291.47,0.93,0.4,0.38,297.21,297.15,293.15,0.0,0.0,291.47,0.89,0.34,0.24,297.22,297.15,293.15,0.0,0.0,291.47,0.88,0.34,0.32,296.77,297.15,293.15,0.0,0.0,291.47,0.85,0.3,1.36,291.47,291.15,301.01,294.31,300.83,297.22,291.47,1.0,0.57,0.88,0.88,0.12,0.88,3.11,2.96,0.15,2.26,0.56,0.56,0.0,121.52,121.98,35359.72,0.0,2358.32,1.0,284.24,290.55,297.34,299.26,293.15,293.15,283.15,17307.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7671.5,0.0,184.36,2275.33,0.0,1250.47,0.44,1.0,0.0,3.0,1.0,0.0
16534800.0,297.21,297.15,293.15,0.0,0.0,291.45,0.87,0.34,0.3,297.24,297.15,293.15,0.0,0.0,291.45,0.94,0.41,0.39,297.21,297.15,293.15,0.0,0.0,291.45,0.88,0.35,0.25,297.22,297.15,293.15,0.0,0.0,291.45,0.88,0.35,0.33,296.77,297.15,293.15,0.0,0.0,291.45,0.84,0.3,1.36,291.45,291.15,301.15,294.38,300.94,297.22,291.45,1.0,0.58,0.88,0.88,0.12,0.88,3.16,2.99,0.17,2.28,0.57,0.57,0.0,127.97,128.41,36690.91,0.0,2493.75,1.0,284.24,290.49,297.4,299.4,293.15,293.15,283.15,17350.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7788.95,0.0,200.14,2275.33,0.0,1341.88,0.46,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.43,0.87,0.35,0.31,297.23,297.15,293.15,0.0,0.0,291.43,0.94,0.43,0.4,297.21,297.15,293.15,0.0,0.0,291.43,0.88,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.43,0.88,0.36,0.34,296.77,297.15,293.15,0.0,0.0,291.43,0.83,0.3,1.36,291.43,291.15,301.26,294.43,301.01,297.21,291.43,1.0,0.59,0.88,0.88,0.12,0.88,3.21,3.02,0.19,2.29,0.58,0.58,0.0,134.47,134.87,37856.51,0.0,2623.78,1.0,284.24,290.43,297.45,299.51,293.15,293.15,283.15,17398.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7892.25,0.0,215.53,2275.33,0.0,1417.14,0.47,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.4,0.87,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.4,0.93,0.44,0.41,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.37,0.26,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.37,0.35,296.77,297.15,293.15,0.0,0.0,291.4,0.82,0.3,1.36,291.4,291.15,301.35,294.49,301.07,297.2,291.4,1.0,0.6,0.87,0.87,0.13,0.87,3.25,3.03,0.22,2.3,0.59,0.59,0.0,140.67,141.01,38928.08,0.0,2737.51,1.0,284.25,290.38,297.51,299.62,293.15,293.15,283.15,17430.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.52,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7993.12,0.0,230.76,2275.33,0.0,1476.64,0.48,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.39,0.86,0.36,0.32,297.2,297.15,293.15,0.0,0.0,291.38,0.93,0.45,0.42,297.18,297.15,293.15,0.0,0.0,291.39,0.88,0.38,0.26,297.19,297.15,293.15,0.0,0.0,291.39,0.88,0.38,0.36,296.76,297.15,293.15,0.0,0.0,291.39,0.82,0.3,1.36,291.38,291.15,301.44,294.56,301.13,297.19,291.38,1.0,0.6,0.87,0.87,0.13,0.87,3.28,3.04,0.24,2.3,0.6,0.6,0.0,146.35,146.62,39914.36,0.0,2832.44,1.0,284.25,290.33,297.57,299.73,293.15,293.15,283.15,17459.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8091.33,0.0,245.9,2275.33,0.0,1528.63,0.49,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.37,0.86,0.36,0.33,297.19,297.15,293.15,0.0,0.0,291.37,0.93,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.37,0.87,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.37,0.87,0.38,0.36,296.76,297.15,293.15,0.0,0.0,291.37,0.81,0.3,1.36,291.37,291.15,301.52,294.63,301.17,297.18,291.37,1.0,0.61,0.87,0.87,0.13,0.87,3.3,3.04,0.26,2.29,0.61,0.61,0.0,151.37,151.58,40822.99,0.0,2908.64,1.0,284.25,290.28,297.65,299.85,293.15,293.15,283.15,17486.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8186.41,0.0,260.88,2275.33,0.0,1574.1,0.5,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.35,0.85,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.35,0.92,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.35,0.87,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.35,0.87,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.35,0.8,0.3,1.36,291.35,291.15,301.6,294.71,301.22,297.17,291.35,1.0,0.61,0.87,0.87,0.13,0.87,3.32,3.03,0.28,2.28,0.62,0.62,0.0,155.72,155.89,41666.76,0.0,2968.78,1.0,284.25,290.23,297.72,299.97,293.15,293.15,283.15,17512.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8278.75,0.0,275.7,2275.33,0.0,1613.93,0.51,1.0,0.0,3.0,1.0,0.0
16536600.0,297.15,297.15,293.15,0.0,0.0,291.34,0.85,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.34,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.34,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.34,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.34,0.8,0.3,1.36,291.34,291.15,301.67,294.79,301.26,297.16,291.34,1.0,0.62,0.86,0.86,0.14,0.86,3.33,3.03,0.3,2.27,0.63,0.63,0.0,159.44,159.58,42458.55,0.0,3016.16,1.0,284.25,290.19,297.8,300.08,293.15,293.15,283.15,17534.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8368.74,0.0,290.34,2275.33,0.0,1649.22,0.52,1.0,0.0,3.0,1.0,0.0
16536900.0,297.15,297.15,293.15,0.0,0.0,291.33,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.33,0.92,0.47,0.44,297.16,297.15,293.15,0.0,0.0,291.33,0.86,0.39,0.27,297.16,297.15,293.15,0.0,0.0,291.33,0.86,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.33,0.79,0.3,1.36,291.33,291.15,301.74,294.87,301.3,297.16,291.33,1.0,0.62,0.86,0.86,0.14,0.86,3.34,3.02,0.32,2.26,0.64,0.64,0.0,162.6,162.72,43300.25,0.0,3055.13,1.0,284.25,290.16,297.88,300.2,293.15,293.15,283.15,17542.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8463.31,0.0,305.06,2275.33,0.0,1683.9,0.53,1.0,0.0,3.0,1.0,0.0
16537200.0,297.15,297.15,293.15,0.0,0.0,291.32,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.32,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.32,0.86,0.39,0.27,297.16,297.15,293.15,0.0,0.0,291.32,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,301.82,294.95,301.35,297.16,291.32,1.0,0.62,0.86,0.86,0.14,0.86,3.35,3.01,0.34,2.26,0.65,0.65,0.0,165.34,165.45,44141.1,0.0,3090.79,1.0,284.25,290.14,297.95,300.32,293.15,293.15,283.15,17549.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8558.99,0.0,320.05,2275.33,0.0,1720.12,0.54,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.31,0.84,0.37,0.33,297.17,297.15,293.15,0.0,0.0,291.31,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.39,0.28,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,301.89,295.02,301.4,297.16,291.31,1.0,0.63,0.86,0.86,0.14,0.86,3.36,3.01,0.35,2.25,0.65,0.65,0.0,167.84,167.95,44970.5,0.0,3127.45,1.0,284.26,290.12,298.03,300.44,293.15,293.15,283.15,17555.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8654.25,0.0,335.33,2275.33,0.0,1755.9,0.55,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.31,0.84,0.37,0.33,297.17,297.15,293.15,0.0,0.0,291.31,0.91,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,301.97,295.09,301.45,297.17,291.31,1.0,0.63,0.85,0.85,0.15,0.85,3.37,3.0,0.37,2.24,0.66,0.66,0.0,170.23,170.36,45792.13,0.0,3168.14,1.0,284.26,290.1,298.1,300.56,293.15,293.15,283.15,17559.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8749.07,0.0,350.94,2275.33,0.0,1791.48,0.56,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.3,0.84,0.37,0.34,297.18,297.15,293.15,0.0,0.0,291.3,0.91,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.3,0.85,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,302.06,295.16,301.5,297.17,291.3,1.0,0.63,0.85,0.85,0.15,0.85,3.39,3.0,0.38,2.24,0.67,0.67,0.0,172.65,172.79,46607.28,0.0,3215.5,1.0,284.26,290.08,298.17,300.66,293.15,293.15,283.15,17562.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.92,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8843.09,0.0,366.93,2275.33,0.0,1827.3,0.57,1.0,0.0,3.0,1.0,0.0
16538400.0,297.17,297.15,293.15,0.0,0.0,291.3,0.84,0.37,0.34,297.18,297.15,293.15,0.0,0.0,291.3,0.91,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,302.15,295.22,301.56,297.17,291.3,1.0,0.64,0.85,0.85,0.15,0.85,3.4,3.0,0.4,2.24,0.68,0.68,0.0,175.22,175.39,47415.65,0.0,3272.0,1.0,284.26,290.06,298.23,300.77,293.15,293.15,283.15,17566.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8935.84,0.0,383.29,2275.33,0.0,1863.81,0.58,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.38,0.34,297.19,297.15,293.15,0.0,0.0,291.3,0.92,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,302.25,295.28,301.63,297.18,291.3,1.0,0.64,0.85,0.85,0.15,0.85,3.43,3.01,0.42,2.23,0.68,0.68,0.0,178.08,178.27,48226.52,0.0,3339.3,1.0,284.27,290.04,298.29,300.86,293.15,293.15,283.15,17565.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9028.36,0.0,400.1,2275.33,0.0,1899.5,0.59,1.0,0.0,3.0,1.0,0.0
