time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16539000.0,297.19,297.15,293.15,0.0,0.0,291.3,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.3,0.92,0.5,0.48,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,302.35,295.33,301.69,297.18,291.3,1.0,0.65,0.85,0.85,0.15,0.85,3.45,3.01,0.44,2.24,0.69,0.69,0.0,181.3,181.52,49057.89,0.0,3417.86,1.0,284.27,290.03,298.34,300.96,293.15,293.15,283.15,17557.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9123.57,0.0,417.67,2275.33,0.0,1934.72,0.6,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.3,0.84,0.39,0.36,297.2,297.15,293.15,0.0,0.0,291.3,0.92,0.51,0.49,297.18,297.15,293.15,0.0,0.0,291.3,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,302.45,295.39,301.76,297.19,291.3,1.0,0.65,0.84,0.84,0.16,0.84,3.48,3.02,0.46,2.24,0.7,0.7,0.0,184.95,185.19,49915.09,0.0,3507.99,1.0,284.27,290.02,298.4,301.06,293.15,293.15,283.15,17544.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.08,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9222.15,0.0,436.23,2275.33,0.0,1970.61,0.61,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.3,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.52,0.5,297.18,297.15,293.15,0.0,0.0,291.3,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.3,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,302.55,295.44,301.82,297.19,291.3,1.0,0.66,0.84,0.84,0.16,0.84,3.51,3.04,0.48,2.24,0.71,0.71,0.0,189.06,189.32,50799.88,0.0,3609.13,1.0,284.27,290.0,298.45,301.16,293.15,293.15,283.15,17530.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9324.4,0.0,455.94,2275.33,0.0,2007.33,0.62,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.31,0.93,0.53,0.51,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.31,0.77,0.3,1.36,291.31,291.15,302.65,295.5,301.89,297.19,291.31,1.0,0.66,0.84,0.84,0.16,0.84,3.55,3.05,0.5,2.25,0.71,0.71,0.0,193.63,193.91,51713.62,0.0,3720.45,1.0,284.28,289.99,298.5,301.26,293.15,293.15,283.15,17515.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9430.66,0.0,476.96,2275.33,0.0,2044.84,0.63,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.31,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.31,0.76,0.3,1.37,291.31,291.15,302.76,295.55,301.95,297.2,291.31,1.0,0.67,0.83,0.83,0.17,0.83,3.58,3.06,0.52,2.26,0.72,0.72,0.0,198.64,198.94,52654.86,0.0,3840.23,1.0,284.28,289.98,298.56,301.36,293.15,293.15,283.15,17499.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9541.02,0.0,499.37,2275.33,0.0,2082.98,0.64,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.31,0.93,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.31,0.76,0.3,1.37,291.31,291.15,302.86,295.6,302.02,297.2,291.31,1.0,0.68,0.83,0.83,0.17,0.83,3.62,3.08,0.54,2.26,0.73,0.73,0.0,204.04,204.35,53610.38,0.0,3966.27,1.0,284.28,289.97,298.61,301.46,293.15,293.15,283.15,17487.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9654.45,0.0,523.13,2275.33,0.0,2121.22,0.65,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.32,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,302.96,295.65,302.08,297.2,291.32,1.0,0.69,0.82,0.82,0.18,0.82,3.65,3.1,0.56,2.27,0.74,0.74,0.0,209.75,210.06,54570.18,0.0,4096.96,1.0,284.28,289.96,298.66,301.56,293.15,293.15,283.15,17479.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9770.04,0.0,548.08,2275.33,0.0,2158.78,0.66,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.32,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.47,0.44,296.74,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,303.06,295.71,302.14,297.2,291.32,1.0,0.69,0.82,0.82,0.18,0.82,3.69,3.11,0.58,2.28,0.75,0.75,0.0,215.7,216.02,55530.17,0.0,4230.97,1.0,284.28,289.94,298.72,301.66,293.15,293.15,283.15,17474.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.35,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9887.51,0.0,574.13,2275.33,0.0,2195.23,0.67,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.32,0.85,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.32,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,303.16,295.76,302.19,297.2,291.32,1.0,0.7,0.81,0.81,0.19,0.81,3.73,3.12,0.6,2.28,0.76,0.76,0.0,221.84,222.15,56485.28,0.0,4366.49,1.0,284.28,289.93,298.77,301.76,293.15,293.15,283.15,17472.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10006.47,0.0,601.18,2275.33,0.0,2230.26,0.68,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.32,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.32,0.93,0.61,0.57,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,303.26,295.82,302.24,297.19,291.32,1.0,0.71,0.81,0.81,0.19,0.81,3.76,3.13,0.63,2.28,0.77,0.77,0.0,228.1,228.41,57431.94,0.0,4501.93,1.0,284.29,289.91,298.83,301.87,293.15,293.15,283.15,17471.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10126.63,0.0,629.13,2275.33,0.0,2263.56,0.69,1.0,0.0,3.0,1.0,0.0
16542000.0,297.18,297.15,293.15,0.0,0.0,291.32,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.62,0.58,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.49,0.47,296.74,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,303.35,295.87,302.29,297.19,291.32,1.0,0.72,0.81,0.81,0.19,0.81,3.79,3.14,0.65,2.28,0.77,0.77,0.0,234.43,234.72,58367.99,0.0,4636.07,1.0,284.29,289.9,298.88,301.97,293.15,293.15,283.15,17473.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10247.82,0.0,657.9,2275.33,0.0,2294.96,0.7,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.46,0.41,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.63,0.59,297.18,297.15,293.15,0.0,0.0,291.32,0.85,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.5,0.47,296.74,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,303.44,295.93,302.33,297.19,291.32,1.0,0.72,0.8,0.8,0.2,0.8,3.82,3.15,0.68,2.28,0.78,0.78,0.0,240.77,241.06,59274.43,0.0,4767.71,1.0,284.29,289.89,298.94,302.07,293.15,293.15,283.15,17481.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10367.33,0.0,687.23,2275.33,0.0,2325.69,0.71,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.46,0.42,297.21,297.15,293.15,0.0,0.0,291.32,0.93,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.32,0.85,0.48,0.33,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,303.52,295.98,302.37,297.19,291.32,1.0,0.73,0.8,0.8,0.2,0.8,3.85,3.15,0.7,2.28,0.79,0.79,0.0,247.09,247.37,60125.24,0.0,4895.22,1.0,284.29,289.87,298.99,302.17,293.15,293.15,283.15,17500.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10480.94,0.0,716.48,2275.33,0.0,2355.07,0.72,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.32,0.84,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.32,0.93,0.65,0.61,297.18,297.15,293.15,0.0,0.0,291.32,0.84,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.51,0.48,296.73,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,303.6,296.03,302.4,297.18,291.32,1.0,0.74,0.79,0.79,0.21,0.79,3.88,3.15,0.73,2.28,0.8,0.8,0.0,253.34,253.6,60916.75,0.0,5017.53,1.0,284.29,289.85,299.03,302.26,293.15,293.15,283.15,17524.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10588.09,0.0,745.2,2275.33,0.0,2382.07,0.73,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.31,0.83,0.47,0.42,297.2,297.15,293.15,0.0,0.0,291.31,0.93,0.66,0.62,297.18,297.15,293.15,0.0,0.0,291.31,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.31,0.86,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.31,0.72,0.3,1.37,291.31,291.15,303.67,296.07,302.43,297.18,291.31,1.0,0.74,0.79,0.79,0.21,0.79,3.9,3.15,0.75,2.27,0.81,0.81,0.0,259.47,259.71,61646.26,0.0,5133.38,1.0,284.29,289.84,299.08,302.34,293.15,293.15,283.15,17552.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10688.34,0.0,773.04,2275.33,0.0,2406.32,0.74,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.3,0.83,0.47,0.42,297.2,297.15,293.15,0.0,0.0,291.3,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.3,0.84,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,303.74,296.11,302.45,297.18,291.3,1.0,0.75,0.78,0.78,0.22,0.78,3.93,3.15,0.78,2.27,0.81,0.81,0.0,265.44,265.67,62314.16,0.0,5241.93,1.0,284.29,289.82,299.12,302.41,293.15,293.15,283.15,17581.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10781.63,0.0,799.74,2275.33,0.0,2427.8,0.75,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.29,0.83,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.29,0.72,0.3,1.38,291.29,291.15,303.81,296.15,302.47,297.17,291.29,1.0,0.75,0.78,0.78,0.22,0.78,3.95,3.15,0.8,2.26,0.82,0.82,0.0,271.21,271.42,62922.74,0.0,5342.55,1.0,284.29,289.8,299.16,302.48,293.15,293.15,283.15,17610.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10868.1,0.0,825.14,2275.33,0.0,2446.57,0.76,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.29,0.82,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,303.87,296.19,302.48,297.17,291.29,1.0,0.76,0.77,0.77,0.23,0.77,3.96,3.14,0.82,2.25,0.83,0.83,0.0,276.76,276.95,63476.79,0.0,5435.09,1.0,284.29,289.79,299.19,302.55,293.15,293.15,283.15,17639.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10948.27,0.0,849.17,2275.33,0.0,2462.86,0.77,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.28,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,303.93,296.22,302.5,297.17,291.28,1.0,0.76,0.77,0.77,0.23,0.77,3.98,3.14,0.84,2.24,0.83,0.83,0.0,282.06,282.23,63980.33,0.0,5519.14,1.0,284.29,289.77,299.23,302.61,293.15,293.15,283.15,17667.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11022.6,0.0,871.8,2275.33,0.0,2476.78,0.78,1.0,0.0,3.0,1.0,0.0
16544700.0,297.14,297.15,293.15,0.0,0.0,291.27,0.82,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,303.98,296.26,302.51,297.17,291.27,1.0,0.77,0.76,0.76,0.24,0.76,3.99,3.13,0.86,2.23,0.84,0.84,0.0,287.08,287.23,64436.85,0.0,5594.0,1.0,284.29,289.76,299.26,302.67,293.15,293.15,283.15,17693.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11091.49,0.0,893.0,2275.33,0.0,2488.43,0.78,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.26,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.26,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,304.04,296.29,302.53,297.16,291.26,1.0,0.77,0.76,0.76,0.24,0.76,4.0,3.12,0.88,2.22,0.84,0.84,0.0,291.79,291.93,64850.29,0.0,5659.01,1.0,284.29,289.75,299.29,302.72,293.15,293.15,283.15,17718.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11155.47,0.0,912.76,2275.33,0.0,2497.89,0.79,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.25,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.25,0.92,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,304.09,296.32,302.54,297.16,291.25,1.0,0.77,0.76,0.76,0.24,0.76,4.01,3.11,0.9,2.21,0.85,0.85,0.0,296.19,296.3,65226.46,0.0,5714.07,1.0,284.28,289.74,299.33,302.77,293.15,293.15,283.15,17741.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11215.29,0.0,931.21,2275.33,0.0,2505.34,0.79,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.25,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.25,0.92,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.25,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,304.15,296.36,302.56,297.15,291.25,1.0,0.77,0.75,0.75,0.25,0.75,4.01,3.1,0.91,2.19,0.85,0.85,0.0,300.23,300.32,65567.23,0.0,5757.9,1.0,284.28,289.72,299.36,302.83,293.15,293.15,283.15,17762.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11271.28,0.0,948.34,2275.33,0.0,2510.79,0.8,1.0,0.0,3.0,1.0,0.0
16545900.0,297.12,297.15,293.15,0.0,0.0,291.23,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.23,0.92,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.23,0.83,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.23,0.84,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,304.19,296.39,302.57,297.14,291.23,1.0,0.78,0.75,0.75,0.25,0.75,4.01,3.08,0.93,2.18,0.85,0.85,0.0,303.87,303.9,65779.21,0.0,5770.0,1.0,284.28,289.71,299.39,302.87,293.15,293.15,283.15,17809.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11311.54,0.0,963.26,2275.33,0.0,2516.67,0.8,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.21,0.79,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.21,0.92,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.21,0.84,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,304.22,296.4,302.57,297.14,291.21,1.0,0.78,0.75,0.75,0.25,0.75,4.0,3.07,0.93,2.16,0.86,0.86,0.0,306.9,306.89,65845.1,0.0,5762.02,1.0,284.28,289.69,299.4,302.89,293.15,293.15,283.15,17870.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11329.59,0.0,973.96,2275.33,0.0,2520.73,0.81,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.79,0.44,0.41,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.22,296.4,302.55,297.13,291.19,1.0,0.78,0.74,0.74,0.26,0.74,3.99,3.05,0.94,2.15,0.86,0.86,0.0,309.36,309.33,65786.56,0.0,5741.09,1.0,284.28,289.67,299.4,302.89,293.15,293.15,283.15,17934.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11328.62,0.0,980.06,2275.33,0.0,2521.79,0.81,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.78,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.54,0.51,296.67,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.22,296.4,302.53,297.13,291.17,1.0,0.77,0.74,0.74,0.26,0.74,3.98,3.03,0.95,2.13,0.86,0.86,0.0,311.27,311.23,65623.3,0.0,5710.07,1.0,284.27,289.65,299.4,302.88,293.15,293.15,283.15,17995.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11311.61,0.0,981.61,2275.33,0.0,2519.89,0.81,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.2,296.39,302.51,297.13,291.15,1.0,0.77,0.74,0.74,0.26,0.74,3.96,3.01,0.95,2.12,0.85,0.85,0.0,312.66,312.6,65377.35,0.0,5671.46,1.0,284.27,289.64,299.39,302.86,293.15,293.15,283.15,18050.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11281.9,0.0,978.95,2275.33,0.0,2515.19,0.81,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.18,296.38,302.48,297.13,291.13,1.0,0.77,0.74,0.74,0.26,0.74,3.95,2.99,0.95,2.1,0.85,0.85,0.0,313.57,313.51,65073.41,0.0,5628.11,1.0,284.27,289.62,299.37,302.83,293.15,293.15,283.15,18096.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11243.23,0.0,972.66,2275.33,0.0,2507.94,0.81,1.0,0.0,3.0,1.0,0.0
16547700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.11,0.9,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.16,296.36,302.46,297.13,291.11,1.0,0.77,0.74,0.74,0.26,0.74,3.93,2.98,0.95,2.09,0.85,0.85,0.0,314.07,314.01,64740.32,0.0,5583.51,1.0,284.27,289.62,299.36,302.8,293.15,293.15,283.15,18131.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11199.91,0.0,963.65,2275.33,0.0,2498.65,0.8,1.0,0.0,3.0,1.0,0.0
16548000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.14,296.35,302.43,297.13,291.1,1.0,0.77,0.74,0.74,0.26,0.74,3.92,2.96,0.95,2.08,0.84,0.84,0.0,314.27,314.2,64408.78,0.0,5541.49,1.0,284.27,289.61,299.35,302.77,293.15,293.15,283.15,18153.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11156.42,0.0,952.99,2275.33,0.0,2487.77,0.8,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.1,0.76,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.1,0.8,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.12,296.34,302.42,297.14,291.1,1.0,0.77,0.74,0.74,0.26,0.74,3.91,2.95,0.95,2.07,0.84,0.84,0.0,314.23,314.18,64110.77,0.0,5506.14,1.0,284.27,289.61,299.34,302.74,293.15,293.15,283.15,18158.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11117.38,0.0,941.74,2275.33,0.0,2475.92,0.8,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.1,0.76,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.1,0.8,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.52,0.49,296.65,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.12,296.34,302.41,297.14,291.1,1.0,0.77,0.73,0.73,0.27,0.73,3.9,2.94,0.96,2.06,0.84,0.84,0.0,314.08,314.04,63879.05,0.0,5481.27,1.0,284.27,289.62,299.33,302.72,293.15,293.15,283.15,18145.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11087.53,0.0,931.12,2275.33,0.0,2463.89,0.79,1.0,0.0,3.0,1.0,0.0
16548900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.11,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.11,0.8,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.12,296.34,302.41,297.15,291.11,1.0,0.77,0.73,0.73,0.27,0.73,3.9,2.94,0.96,2.06,0.84,0.84,0.0,313.95,313.94,63745.69,0.0,5469.89,1.0,284.27,289.62,299.34,302.72,293.15,293.15,283.15,18113.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11071.53,0.0,922.41,2275.33,0.0,2452.57,0.79,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.12,0.81,0.49,0.34,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,296.36,302.42,297.15,291.12,1.0,0.77,0.73,0.73,0.27,0.73,3.9,2.94,0.96,2.06,0.84,0.84,0.0,313.98,314.0,63745.64,0.0,5476.52,1.0,284.27,289.64,299.36,302.74,293.15,293.15,283.15,18061.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11074.31,0.0,916.88,2275.33,0.0,2442.68,0.79,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.16,0.81,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.23,296.4,302.48,297.18,291.16,1.0,0.77,0.73,0.73,0.27,0.73,3.92,2.94,0.97,2.06,0.84,0.84,0.0,314.42,314.57,64094.77,0.0,5543.0,1.0,284.27,289.67,299.4,302.79,293.15,293.15,283.15,17935.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11123.22,0.0,917.64,2275.33,0.0,2431.42,0.79,1.0,0.0,3.0,1.0,0.0
16549800.0,297.18,297.15,293.15,0.0,0.0,291.21,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.21,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.21,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.21,0.82,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.37,296.48,302.57,297.2,291.21,1.0,0.77,0.73,0.73,0.27,0.73,3.95,2.96,0.99,2.07,0.85,0.85,0.0,315.76,315.98,64831.4,0.0,5652.96,1.0,284.28,289.7,299.48,302.9,293.15,293.15,283.15,17770.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11230.83,0.0,929.41,2275.33,0.0,2427.04,0.79,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.27,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.91,0.72,0.68,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.27,0.83,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,304.57,296.58,302.7,297.21,291.27,1.0,0.78,0.73,0.73,0.27,0.73,3.99,2.98,1.01,2.08,0.86,0.86,0.0,318.13,318.4,65912.78,0.0,5799.6,1.0,284.29,289.74,299.58,303.05,293.15,293.15,283.15,17606.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11390.76,0.0,953.44,2275.33,0.0,2432.48,0.8,1.0,0.0,3.0,1.0,0.0
16550400.0,297.19,297.15,293.15,0.0,0.0,291.33,0.77,0.42,0.39,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.73,0.7,297.24,297.15,293.15,0.0,0.0,291.33,0.83,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.33,0.83,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.33,0.69,0.3,1.38,291.33,291.15,304.8,296.7,302.86,297.22,291.33,1.0,0.79,0.72,0.72,0.28,0.72,4.04,3.0,1.04,2.09,0.87,0.87,0.0,321.6,321.93,67279.93,0.0,5981.28,1.0,284.3,289.78,299.7,303.24,293.15,293.15,283.15,17457.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11595.29,0.0,989.29,2275.33,0.0,2446.48,0.81,1.0,0.0,3.0,1.0,0.0
16550700.0,297.2,297.15,293.15,0.0,0.0,291.39,0.77,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.39,0.93,0.75,0.71,297.26,297.15,293.15,0.0,0.0,291.39,0.84,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.39,0.84,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.39,0.69,0.3,1.38,291.39,291.15,305.06,296.83,303.02,297.23,291.39,1.0,0.8,0.72,0.72,0.28,0.72,4.09,3.02,1.07,2.1,0.89,0.89,0.0,326.23,326.61,68864.16,0.0,6196.24,1.0,284.31,289.81,299.84,303.46,293.15,293.15,283.15,17335.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11835.47,0.0,1036.06,2275.33,0.0,2467.74,0.82,1.0,0.0,3.0,1.0,0.0
16551000.0,297.2,297.15,293.15,0.0,0.0,291.45,0.78,0.44,0.4,297.25,297.15,293.15,0.0,0.0,291.45,0.93,0.77,0.73,297.27,297.15,293.15,0.0,0.0,291.45,0.85,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.45,0.84,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.45,0.69,0.3,1.38,291.45,291.15,305.33,296.96,303.18,297.23,291.45,1.0,0.81,0.72,0.72,0.28,0.72,4.15,3.05,1.1,2.11,0.91,0.91,0.0,332.0,332.42,70584.62,0.0,6441.1,1.0,284.31,289.84,299.97,303.68,293.15,293.15,283.15,17249.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12100.23,0.0,1092.06,2275.33,0.0,2494.3,0.84,1.0,0.0,3.0,1.0,0.0
16551300.0,297.19,297.15,293.15,0.0,0.0,291.4,0.78,0.45,0.41,297.24,297.15,293.15,0.0,0.0,291.4,0.94,0.78,0.74,297.27,297.15,293.15,0.0,0.0,291.4,0.85,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.4,0.84,0.57,0.54,296.74,297.15,293.15,0.0,0.0,291.4,0.69,0.3,1.39,291.4,291.15,305.58,297.09,303.33,297.23,291.4,1.0,0.82,0.71,0.71,0.29,0.71,4.21,3.07,1.14,2.12,0.92,0.92,0.0,338.69,339.09,73481.48,0.0,6696.28,1.0,284.31,289.75,300.11,303.96,293.15,293.15,283.15,18813.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.23,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12568.06,0.0,1279.84,2275.33,0.0,2549.33,0.88,1.0,0.0,3.0,1.0,0.0
16551600.0,297.18,297.15,293.15,0.0,0.0,291.31,0.78,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.31,0.94,0.8,0.76,297.25,297.15,293.15,0.0,0.0,291.31,0.86,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.31,0.84,0.58,0.55,296.73,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,305.81,297.21,303.45,297.21,291.31,1.0,0.83,0.71,0.71,0.29,0.71,4.25,3.09,1.17,2.13,0.92,0.92,0.0,346.03,346.36,76442.12,0.0,6923.43,1.0,284.29,289.63,300.23,304.24,293.15,293.15,283.15,21109.22,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13061.51,0.0,1526.55,2275.33,0.0,2626.03,0.94,1.0,0.0,3.0,1.0,0.0
16551900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.19,0.94,0.81,0.77,297.23,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,306.0,297.31,303.54,297.19,291.19,1.0,0.83,0.71,0.71,0.29,0.71,4.29,3.09,1.2,2.12,0.91,0.91,0.0,353.49,353.74,79254.04,0.0,7098.53,1.0,284.27,289.5,300.32,304.49,293.15,293.15,283.15,24061.88,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13555.53,0.0,1825.43,2275.33,0.0,2698.21,1.0,1.0,0.0,3.0,1.0,0.0
16552200.0,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.21,0.94,0.81,0.77,297.22,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.56,296.7,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,306.13,297.38,303.6,297.18,291.21,1.0,0.84,0.7,0.7,0.3,0.7,4.31,3.09,1.22,2.12,0.92,0.92,0.0,360.58,360.8,79840.36,0.0,7230.9,1.0,284.27,289.51,300.38,304.6,293.15,293.15,283.15,24087.66,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13653.68,0.0,1847.38,2275.33,0.0,2727.56,1.0,1.0,0.0,3.0,1.0,0.0
16552500.0,297.15,297.15,293.15,0.0,0.0,291.24,0.77,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.24,0.94,0.82,0.78,297.22,297.15,293.15,0.0,0.0,291.24,0.87,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.59,0.56,296.7,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,306.18,297.42,303.6,297.18,291.24,1.0,0.84,0.7,0.7,0.3,0.7,4.33,3.09,1.24,2.11,0.92,0.92,0.0,367.29,367.5,80116.29,0.0,7358.75,1.0,284.28,289.53,300.42,304.66,293.15,293.15,283.15,23788.97,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13707.54,0.0,1846.14,2275.33,0.0,2732.28,1.0,1.0,0.0,3.0,1.0,0.0
16552800.0,297.15,297.15,293.15,0.0,0.0,291.24,0.77,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.24,0.93,0.82,0.78,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.59,0.56,296.7,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,306.15,297.43,303.54,297.17,291.24,1.0,0.85,0.7,0.7,0.3,0.7,4.35,3.08,1.26,2.1,0.93,0.93,0.0,373.63,373.82,80163.59,0.0,7475.27,1.0,284.28,289.53,300.43,304.67,293.15,293.15,283.15,23575.38,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13717.88,0.0,1845.25,2275.33,0.0,2742.28,1.0,1.0,0.0,3.0,1.0,0.0
16553100.0,297.14,297.15,293.15,0.0,0.0,291.08,0.76,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.08,0.93,0.82,0.78,297.19,297.15,293.15,0.0,0.0,291.08,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.56,296.69,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,306.07,297.41,303.45,297.16,291.08,1.0,0.85,0.69,0.69,0.31,0.69,4.36,3.07,1.28,2.09,0.91,0.91,0.0,379.56,379.66,82004.88,0.0,7561.26,1.0,283.96,289.35,300.44,304.85,293.15,293.15,282.75,24027.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14179.49,0.0,1847.13,2275.33,0.0,2805.82,1.0,1.0,0.0,3.0,1.0,0.0
16553400.0,297.11,297.15,293.15,0.0,0.0,290.99,0.76,0.44,0.41,297.11,297.15,293.15,0.0,0.0,290.99,0.92,0.81,0.78,297.15,297.15,293.15,0.0,0.0,290.99,0.87,0.67,0.48,297.12,297.15,293.15,0.0,0.0,290.99,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,305.98,297.39,303.36,297.12,290.99,1.0,0.85,0.69,0.69,0.31,0.69,4.34,3.05,1.29,2.07,0.9,0.9,0.0,384.5,384.46,81857.98,0.0,7526.3,1.0,283.9,289.28,300.37,304.69,293.15,293.15,282.75,25045.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13968.41,0.0,1851.38,2275.33,0.0,2816.54,1.0,1.0,0.0,3.0,1.0,0.0
16553700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.4,297.11,297.15,293.15,0.0,0.0,291.06,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.48,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,305.9,297.37,303.28,297.12,291.07,1.0,0.85,0.69,0.69,0.31,0.69,4.32,3.03,1.29,2.05,0.9,0.9,0.0,388.14,388.08,80037.48,0.0,7487.5,1.0,284.13,289.37,300.35,304.55,293.15,293.15,283.05,25094.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13555.99,0.0,1851.58,2275.33,0.0,2772.24,1.0,1.0,0.0,3.0,1.0,0.0
16554000.0,297.13,297.15,293.15,0.0,0.0,291.07,0.75,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.07,0.91,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.82,297.35,303.2,297.13,291.07,1.0,0.85,0.69,0.69,0.31,0.69,4.31,3.01,1.3,2.04,0.9,0.9,0.0,390.8,390.76,79452.9,0.0,7455.75,1.0,284.17,289.4,300.36,304.58,293.15,293.15,283.05,25033.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13624.73,0.0,1851.33,2275.33,0.0,2749.54,1.0,1.0,0.0,3.0,1.0,0.0
16554300.0,297.13,297.15,293.15,0.0,0.0,291.09,0.75,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.09,0.91,0.79,0.76,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.09,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,305.73,297.33,303.13,297.13,291.08,1.0,0.85,0.68,0.68,0.32,0.68,4.29,2.99,1.3,2.02,0.89,0.89,0.0,392.65,392.59,78590.55,0.0,7409.83,1.0,284.26,289.43,300.33,304.5,293.15,293.15,283.15,25128.6,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13484.81,0.0,1851.72,2275.33,0.0,2728.52,1.0,1.0,0.0,3.0,1.0,0.0
16554600.0,297.13,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.05,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,305.65,297.32,303.06,297.12,291.05,1.0,0.85,0.68,0.68,0.32,0.68,4.27,2.97,1.3,2.01,0.89,0.89,0.0,393.68,393.59,78250.61,0.0,7343.16,1.0,284.26,289.41,300.31,304.46,293.15,293.15,283.15,25542.97,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13435.36,0.0,1853.46,2275.33,0.0,2724.9,1.0,1.0,0.0,3.0,1.0,0.0
16554900.0,297.12,297.15,293.15,0.0,0.0,291.02,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.02,0.9,0.78,0.74,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.02,0.81,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,305.57,297.3,303.0,297.12,291.02,1.0,0.84,0.68,0.68,0.32,0.68,4.25,2.95,1.3,2.0,0.88,0.88,0.0,393.91,393.78,77875.8,0.0,7255.74,1.0,284.25,289.39,300.29,304.43,293.15,293.15,283.15,26096.4,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13380.71,0.0,1855.77,2275.33,0.0,2719.52,1.0,1.0,0.0,3.0,1.0,0.0
16555200.0,297.12,297.15,293.15,0.0,0.0,291.01,0.74,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.01,0.9,0.77,0.73,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.01,0.81,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,305.48,297.28,302.93,297.11,291.01,1.0,0.84,0.68,0.68,0.32,0.68,4.23,2.94,1.29,1.98,0.87,0.87,0.0,393.36,393.22,77178.57,0.0,7155.73,1.0,284.25,289.39,300.27,304.37,293.15,293.15,283.15,26226.83,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.59,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13268.24,0.0,1814.17,2275.33,0.0,2708.97,0.99,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,291.09,0.74,0.41,0.38,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.4,297.26,302.88,297.12,291.09,1.0,0.84,0.68,0.68,0.32,0.68,4.21,2.92,1.28,1.97,0.87,0.87,0.0,392.18,392.08,75438.77,0.0,7072.0,1.0,284.26,289.47,300.25,304.26,293.15,293.15,283.15,24164.82,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12976.08,0.0,1619.2,2275.33,0.0,2668.62,0.96,1.0,0.0,3.0,1.0,0.0
16555800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.2,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.56,0.54,296.66,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,305.32,297.24,302.82,297.14,291.2,1.0,0.84,0.68,0.68,0.32,0.68,4.2,2.91,1.28,1.97,0.88,0.88,0.0,390.66,390.63,73731.95,0.0,7033.4,1.0,284.28,289.57,300.22,304.14,293.15,293.15,283.15,21696.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12697.99,0.0,1428.43,2275.33,0.0,2613.19,0.92,1.0,0.0,3.0,1.0,0.0
16556100.0,297.17,297.15,293.15,0.0,0.0,291.32,0.74,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.32,0.89,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.32,0.81,0.56,0.54,296.68,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,305.23,297.21,302.76,297.17,291.32,1.0,0.84,0.68,0.68,0.32,0.68,4.21,2.92,1.29,1.97,0.9,0.9,0.0,389.19,389.24,72289.88,0.0,7052.16,1.0,284.3,289.69,300.2,304.04,293.15,293.15,283.15,19208.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12458.44,0.0,1258.57,2275.33,0.0,2560.94,0.88,1.0,0.0,3.0,1.0,0.0
16556400.0,297.17,297.15,293.15,0.0,0.0,291.29,0.74,0.42,0.39,297.16,297.15,293.15,0.0,0.0,291.29,0.89,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.29,0.82,0.57,0.55,296.69,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,305.15,297.19,302.7,297.17,291.29,1.0,0.84,0.68,0.68,0.32,0.68,4.22,2.92,1.3,1.97,0.91,0.91,0.0,388.12,388.18,72697.95,0.0,7104.02,1.0,284.29,289.66,300.2,304.05,293.15,293.15,283.15,19364.53,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12528.57,0.0,1298.43,2275.33,0.0,2557.25,0.89,1.0,0.0,3.0,1.0,0.0
16556700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,305.06,297.17,302.63,297.16,291.19,1.0,0.84,0.68,0.68,0.32,0.68,4.23,2.92,1.31,1.97,0.9,0.9,0.0,387.31,387.31,73737.52,0.0,7129.23,1.0,284.28,289.57,300.18,304.09,293.15,293.15,283.15,20857.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12690.22,0.0,1423.36,2275.33,0.0,2602.72,0.92,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.97,297.14,302.55,297.15,291.17,1.0,0.84,0.68,0.68,0.32,0.68,4.23,2.92,1.31,1.97,0.9,0.9,0.0,386.46,386.45,73609.13,0.0,7130.48,1.0,284.28,289.55,300.14,304.05,293.15,293.15,283.15,20897.46,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12662.14,0.0,1425.87,2275.33,0.0,2615.06,0.92,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.88,297.11,302.48,297.15,291.16,1.0,0.84,0.68,0.68,0.32,0.68,4.23,2.92,1.31,1.96,0.9,0.9,0.0,385.55,385.54,73215.81,0.0,7127.07,1.0,284.28,289.55,300.11,304.0,293.15,293.15,283.15,20669.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12590.87,0.0,1401.81,2275.33,0.0,2618.25,0.91,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.55,296.67,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.78,297.08,302.41,297.16,291.17,1.0,0.84,0.68,0.68,0.32,0.68,4.24,2.92,1.32,1.96,0.9,0.9,0.0,384.6,384.61,72673.41,0.0,7130.02,1.0,284.28,289.57,300.07,303.93,293.15,293.15,283.15,20137.99,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12500.68,0.0,1359.61,2275.33,0.0,2606.87,0.9,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.68,297.04,302.34,297.15,291.16,1.0,0.84,0.68,0.68,0.32,0.68,4.24,2.92,1.32,1.96,0.9,0.9,0.0,383.68,383.68,72348.52,0.0,7128.89,1.0,284.28,289.56,300.04,303.89,293.15,293.15,283.15,20065.44,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12440.82,0.0,1345.13,2275.33,0.0,2612.76,0.9,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.59,297.01,302.27,297.15,291.17,1.0,0.84,0.68,0.68,0.32,0.68,4.24,2.91,1.33,1.96,0.9,0.9,0.0,382.74,382.74,71875.47,0.0,7132.08,1.0,284.28,289.57,300.01,303.82,293.15,293.15,283.15,19671.52,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12362.53,0.0,1311.69,2275.33,0.0,2602.63,0.89,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.5,296.98,302.2,297.15,291.15,1.0,0.84,0.67,0.67,0.33,0.67,4.24,2.91,1.33,1.96,0.9,0.9,0.0,381.84,381.83,71794.8,0.0,7133.39,1.0,284.27,289.56,299.98,303.78,293.15,293.15,283.15,19800.34,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12349.14,0.0,1319.17,2275.33,0.0,2599.29,0.89,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.41,296.95,302.13,297.15,291.13,1.0,0.84,0.67,0.67,0.33,0.67,4.24,2.91,1.33,1.95,0.9,0.9,0.0,380.91,380.89,71626.62,0.0,7126.81,1.0,284.27,289.54,299.95,303.75,293.15,293.15,283.15,19867.64,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12319.1,0.0,1317.55,2275.33,0.0,2598.75,0.89,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.33,296.93,302.08,297.15,291.16,1.0,0.84,0.67,0.67,0.33,0.67,4.24,2.91,1.33,1.95,0.9,0.9,0.0,379.91,379.89,70886.54,0.0,7116.94,1.0,284.28,289.58,299.93,303.69,293.15,293.15,283.15,19076.24,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12200.36,0.0,1253.15,2275.33,0.0,2581.77,0.88,1.0,0.0,3.0,1.0,0.0
16559400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.26,296.92,302.02,297.15,291.14,1.0,0.84,0.67,0.67,0.33,0.67,4.24,2.9,1.33,1.95,0.9,0.9,0.0,378.88,378.84,70919.25,0.0,7098.87,1.0,284.27,289.56,299.92,303.68,293.15,293.15,283.15,19330.8,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12204.71,0.0,1266.97,2275.33,0.0,2583.22,0.88,1.0,0.0,3.0,1.0,0.0
16559700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.2,296.91,301.98,297.14,291.13,1.0,0.84,0.67,0.67,0.33,0.67,4.23,2.9,1.33,1.95,0.9,0.9,0.0,377.73,377.68,70857.91,0.0,7074.85,1.0,284.27,289.56,299.91,303.66,293.15,293.15,283.15,19317.31,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12200.0,0.0,1266.09,2275.33,0.0,2570.75,0.88,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,296.92,301.94,297.14,291.16,1.0,0.83,0.67,0.67,0.33,0.67,4.23,2.89,1.33,1.94,0.9,0.9,0.0,376.41,376.35,70334.87,0.0,7034.92,1.0,284.28,289.59,299.92,303.65,293.15,293.15,283.15,18780.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12116.64,0.0,1218.03,2275.33,0.0,2563.63,0.87,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.13,291.15,304.11,296.93,301.92,297.14,291.13,1.0,0.83,0.67,0.67,0.33,0.67,4.22,2.89,1.33,1.94,0.9,0.9,0.0,374.95,374.87,70648.68,0.0,6995.92,1.0,284.28,289.57,299.93,303.66,293.15,293.15,283.15,19148.79,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12176.66,0.0,1249.61,2275.33,0.0,2554.33,0.88,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.38,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.09,296.93,301.9,297.13,291.15,1.0,0.83,0.67,0.67,0.33,0.67,4.21,2.88,1.32,1.93,0.9,0.9,0.0,373.26,373.17,70145.77,0.0,6936.68,1.0,284.28,289.59,299.92,303.65,293.15,293.15,283.15,18732.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12096.4,0.0,1209.1,2275.33,0.0,2556.34,0.87,1.0,0.0,3.0,1.0,0.0
16560900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.08,296.92,301.9,297.13,291.15,1.0,0.83,0.67,0.67,0.33,0.67,4.19,2.87,1.32,1.93,0.9,0.9,0.0,371.35,371.24,69883.27,0.0,6876.01,1.0,284.28,289.59,299.92,303.63,293.15,293.15,283.15,18556.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12060.12,0.0,1192.97,2275.33,0.0,2545.35,0.86,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.08,296.91,301.9,297.13,291.13,1.0,0.82,0.67,0.67,0.33,0.67,4.18,2.87,1.31,1.92,0.9,0.9,0.0,369.21,369.09,69840.27,0.0,6808.51,1.0,284.28,289.58,299.91,303.61,293.15,293.15,283.15,18675.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12060.18,0.0,1200.43,2275.33,0.0,2538.4,0.87,1.0,0.0,3.0,1.0,0.0
