time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16561500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.64,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.08,296.9,301.9,297.13,291.15,1.0,0.82,0.67,0.67,0.33,0.67,4.16,2.86,1.3,1.92,0.9,0.9,0.0,366.82,366.69,69302.83,0.0,6731.34,1.0,284.28,289.6,299.9,303.58,293.15,293.15,283.15,18246.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11978.7,0.0,1162.7,2275.33,0.0,2529.26,0.86,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,296.89,301.92,297.13,291.14,1.0,0.82,0.67,0.67,0.33,0.67,4.14,2.85,1.3,1.92,0.9,0.9,0.0,364.17,364.03,69021.05,0.0,6648.66,1.0,284.28,289.59,299.89,303.55,293.15,293.15,283.15,18135.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11939.6,0.0,1149.95,2275.33,0.0,2520.1,0.85,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.1,296.88,301.93,297.12,291.14,1.0,0.81,0.68,0.68,0.32,0.68,4.12,2.84,1.28,1.91,0.9,0.9,0.0,361.27,361.11,68779.41,0.0,6559.24,1.0,284.28,289.59,299.88,303.53,293.15,293.15,283.15,18099.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11906.87,0.0,1141.44,2275.33,0.0,2512.48,0.85,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.11,296.87,301.95,297.12,291.13,1.0,0.81,0.68,0.68,0.32,0.68,4.1,2.83,1.27,1.91,0.89,0.89,0.0,358.09,357.93,68556.85,0.0,6463.47,1.0,284.28,289.58,299.87,303.51,293.15,293.15,283.15,18092.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11877.61,0.0,1133.99,2275.33,0.0,2504.61,0.85,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.13,296.87,301.97,297.12,291.12,1.0,0.81,0.68,0.68,0.32,0.68,4.08,2.82,1.26,1.9,0.89,0.89,0.0,354.67,354.5,68350.7,0.0,6363.12,1.0,284.27,289.58,299.87,303.5,293.15,293.15,283.15,18093.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11851.78,0.0,1126.54,2275.33,0.0,2495.41,0.85,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.14,296.88,301.99,297.12,291.11,1.0,0.8,0.68,0.68,0.32,0.68,4.06,2.81,1.25,1.9,0.89,0.89,0.0,350.99,350.81,68175.59,0.0,6259.48,1.0,284.27,289.58,299.88,303.5,293.15,293.15,283.15,18094.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11831.79,0.0,1118.97,2275.33,0.0,2484.94,0.85,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,296.89,302.01,297.12,291.11,1.0,0.8,0.68,0.68,0.32,0.68,4.04,2.81,1.23,1.9,0.89,0.89,0.0,347.1,346.91,68045.59,0.0,6154.4,1.0,284.28,289.58,299.89,303.5,293.15,293.15,283.15,18090.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11819.79,0.0,1111.68,2275.33,0.0,2472.88,0.84,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.92,302.02,297.12,291.12,1.0,0.79,0.68,0.68,0.32,0.68,4.01,2.8,1.22,1.89,0.89,0.89,0.0,343.01,342.82,67981.06,0.0,6049.18,1.0,284.28,289.59,299.92,303.52,293.15,293.15,283.15,18077.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11819.09,0.0,1105.25,2275.33,0.0,2459.88,0.84,1.0,0.0,3.0,1.0,0.0
16563900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.51,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.95,302.04,297.12,291.12,1.0,0.79,0.68,0.68,0.32,0.68,3.99,2.79,1.2,1.89,0.89,0.89,0.0,338.74,338.54,67959.77,0.0,5940.05,1.0,284.28,289.6,299.95,303.55,293.15,293.15,283.15,18064.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11826.56,0.0,1099.94,2275.33,0.0,2447.7,0.84,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.63,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.99,302.05,297.11,291.12,1.0,0.78,0.69,0.69,0.31,0.69,3.96,2.78,1.18,1.89,0.88,0.88,0.0,334.27,334.05,67951.27,0.0,5823.3,1.0,284.28,289.61,299.98,303.59,293.15,293.15,283.15,18056.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11836.88,0.0,1095.35,2275.33,0.0,2436.19,0.84,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.53,0.5,296.62,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,297.03,302.07,297.11,291.13,1.0,0.78,0.69,0.69,0.31,0.69,3.94,2.77,1.16,1.88,0.88,0.88,0.0,329.55,329.32,67955.3,0.0,5698.32,1.0,284.28,289.62,300.02,303.63,293.15,293.15,283.15,18050.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11850.13,0.0,1091.27,2275.33,0.0,2424.17,0.84,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.6,0.43,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,297.07,302.09,297.11,291.13,1.0,0.77,0.69,0.69,0.31,0.69,3.9,2.76,1.14,1.88,0.88,0.88,0.0,324.58,324.33,67975.09,0.0,5566.03,1.0,284.28,289.63,300.07,303.67,293.15,293.15,283.15,18045.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11866.87,0.0,1087.59,2275.33,0.0,2411.34,0.84,1.0,0.0,3.0,1.0,0.0
16565100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.13,0.85,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,304.15,297.12,302.11,297.11,291.13,1.0,0.77,0.69,0.69,0.31,0.69,3.87,2.75,1.12,1.88,0.88,0.88,0.0,319.32,319.05,68017.28,0.0,5427.56,1.0,284.29,289.64,300.12,303.72,293.15,293.15,283.15,18039.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11888.13,0.0,1084.4,2275.33,0.0,2397.8,0.84,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.13,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.13,0.81,0.5,0.49,296.6,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.15,297.17,302.14,297.1,291.13,1.0,0.76,0.7,0.7,0.3,0.7,3.84,2.74,1.1,1.87,0.88,0.88,0.0,313.77,313.49,68089.14,0.0,5284.39,1.0,284.29,289.66,300.17,303.78,293.15,293.15,283.15,18030.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11915.02,0.0,1081.85,2275.33,0.0,2383.63,0.84,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.59,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.57,0.41,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.23,302.16,297.1,291.14,1.0,0.75,0.7,0.7,0.3,0.7,3.8,2.73,1.08,1.87,0.88,0.88,0.0,307.95,307.66,68198.05,0.0,5138.14,1.0,284.29,289.67,300.23,303.85,293.15,293.15,283.15,18018.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11948.61,0.0,1080.14,2275.33,0.0,2368.83,0.84,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.6,0.58,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.47,296.59,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,297.3,302.19,297.1,291.15,1.0,0.74,0.7,0.7,0.3,0.7,3.77,2.72,1.05,1.87,0.88,0.88,0.0,301.85,301.55,68355.28,0.0,4989.92,1.0,284.29,289.69,300.3,303.92,293.15,293.15,283.15,18003.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11990.73,0.0,1079.6,2275.33,0.0,2353.88,0.83,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.71,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.15,0.86,0.59,0.57,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.15,297.38,302.22,297.1,291.15,1.0,0.74,0.71,0.71,0.29,0.71,3.73,2.7,1.02,1.86,0.88,0.88,0.0,295.52,295.21,68565.57,0.0,4841.21,1.0,284.3,289.7,300.37,304.01,293.15,293.15,283.15,17984.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12042.09,0.0,1080.4,2275.33,0.0,2338.48,0.84,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.58,0.56,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.54,0.38,297.11,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.46,296.58,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,297.46,302.25,297.1,291.16,1.0,0.73,0.71,0.71,0.29,0.71,3.69,2.69,1.0,1.86,0.88,0.88,0.0,288.95,288.64,68841.01,0.0,4692.69,1.0,284.3,289.72,300.46,304.1,293.15,293.15,283.15,17962.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12104.76,0.0,1082.96,2275.33,0.0,2323.26,0.84,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.31,0.29,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.38,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.15,297.55,302.28,297.1,291.17,1.0,0.72,0.71,0.71,0.29,0.71,3.65,2.68,0.97,1.86,0.89,0.89,0.0,282.21,281.88,69185.01,0.0,4545.29,1.0,284.31,289.75,300.55,304.21,293.15,293.15,283.15,17935.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12179.37,0.0,1087.43,2275.33,0.0,2307.82,0.84,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.28,297.1,297.15,293.15,0.0,0.0,291.18,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.18,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.44,296.57,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.15,297.65,302.31,297.1,291.18,1.0,0.71,0.72,0.72,0.28,0.72,3.62,2.67,0.94,1.86,0.89,0.89,0.0,275.29,274.97,69607.5,0.0,4399.5,1.0,284.31,289.77,300.65,304.33,293.15,293.15,283.15,17906.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12267.77,0.0,1094.18,2275.33,0.0,2292.59,0.84,1.0,0.0,3.0,1.0,0.0
16567500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.71,0.3,0.28,297.1,297.15,293.15,0.0,0.0,291.19,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.19,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,304.12,297.73,302.33,297.1,291.19,1.0,0.71,0.72,0.72,0.28,0.72,3.58,2.66,0.92,1.85,0.89,0.89,0.0,268.22,267.92,69961.97,0.0,4258.14,1.0,284.31,289.79,300.73,304.44,293.15,293.15,283.15,17904.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12344.83,0.0,1102.02,2275.33,0.0,2289.84,0.84,1.0,0.0,3.0,1.0,0.0
16567800.0,297.1,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.52,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.17,291.15,304.04,297.77,302.3,297.1,291.17,1.0,0.7,0.72,0.72,0.28,0.72,3.55,2.66,0.89,1.86,0.89,0.89,0.0,261.09,260.79,70100.89,0.0,4131.61,1.0,284.32,289.79,300.77,304.5,293.15,293.15,283.15,17947.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12378.86,0.0,1107.76,2275.33,0.0,2296.81,0.84,1.0,0.0,3.0,1.0,0.0
16568100.0,297.09,297.15,293.15,0.0,0.0,291.15,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.54,0.51,297.08,297.15,293.15,0.0,0.0,291.15,0.83,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.8,0.43,0.42,296.54,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,303.92,297.77,302.25,297.09,291.15,1.0,0.69,0.73,0.73,0.27,0.73,3.51,2.65,0.87,1.86,0.89,0.89,0.0,253.82,253.49,69952.64,0.0,3999.88,1.0,284.31,289.78,300.77,304.49,293.15,293.15,283.15,18030.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12362.15,0.0,1107.58,2275.33,0.0,2302.85,0.84,1.0,0.0,3.0,1.0,0.0
16568400.0,297.07,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.11,0.86,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.11,0.83,0.48,0.34,297.09,297.15,293.15,0.0,0.0,291.11,0.8,0.42,0.41,296.53,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,303.77,297.73,302.16,297.08,291.11,1.0,0.68,0.73,0.73,0.27,0.73,3.48,2.64,0.84,1.85,0.88,0.88,0.0,246.33,245.98,69517.91,0.0,3861.03,1.0,284.31,289.76,300.73,304.44,293.15,293.15,283.15,18139.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12296.82,0.0,1099.42,2275.33,0.0,2306.95,0.84,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.46,0.33,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.41,0.4,296.52,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,303.58,297.67,302.06,297.07,291.06,1.0,0.67,0.74,0.74,0.26,0.74,3.44,2.63,0.81,1.85,0.88,0.88,0.0,238.53,238.15,68809.38,0.0,3714.43,1.0,284.3,289.74,300.67,304.35,293.15,293.15,283.15,18263.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12186.37,0.0,1081.96,2275.33,0.0,2306.72,0.84,1.0,0.0,3.0,1.0,0.0
16569000.0,297.03,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.45,0.32,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.4,0.38,296.5,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,303.38,297.6,301.94,297.06,291.01,1.0,0.66,0.74,0.74,0.26,0.74,3.39,2.62,0.78,1.85,0.87,0.87,0.0,230.36,229.95,67856.68,0.0,3560.79,1.0,284.3,289.71,300.59,304.22,293.15,293.15,283.15,18394.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12037.27,0.0,1054.77,2275.33,0.0,2300.74,0.83,1.0,0.0,3.0,1.0,0.0
16569300.0,297.01,297.15,293.15,0.0,0.0,290.97,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.97,0.85,0.48,0.46,297.06,297.15,293.15,0.0,0.0,290.97,0.82,0.43,0.31,297.08,297.15,293.15,0.0,0.0,290.97,0.79,0.39,0.37,296.49,297.15,293.15,0.0,0.0,290.97,0.73,0.3,1.37,290.97,291.15,303.16,297.51,301.81,297.05,290.97,1.0,0.65,0.75,0.75,0.25,0.75,3.34,2.6,0.74,1.85,0.85,0.85,0.0,221.77,221.34,66697.73,0.0,3401.7,1.0,284.29,289.69,300.5,304.07,293.15,293.15,283.15,18522.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11857.32,0.0,1018.22,2275.33,0.0,2287.79,0.82,1.0,0.0,3.0,1.0,0.0
16569600.0,296.99,297.15,293.15,0.0,0.0,290.93,0.74,0.3,0.27,297.06,297.15,293.15,0.0,0.0,290.93,0.85,0.47,0.45,297.06,297.15,293.15,0.0,0.0,290.93,0.82,0.41,0.29,297.07,297.15,293.15,0.0,0.0,290.93,0.79,0.37,0.36,296.48,297.15,293.15,0.0,0.0,290.93,0.74,0.3,1.37,290.93,291.15,302.94,297.41,301.68,297.05,290.93,1.0,0.64,0.75,0.75,0.25,0.75,3.3,2.59,0.71,1.84,0.84,0.84,0.0,212.75,212.29,65385.64,0.0,3239.6,1.0,284.29,289.68,300.4,303.91,293.15,293.15,283.15,18635.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11656.53,0.0,973.81,2275.33,0.0,2267.38,0.8,1.0,0.0,3.0,1.0,0.0
16569900.0,296.97,297.15,293.15,0.0,0.0,290.91,0.74,0.3,0.27,297.06,297.15,293.15,0.0,0.0,290.91,0.85,0.45,0.43,297.06,297.15,293.15,0.0,0.0,290.91,0.82,0.4,0.28,297.07,297.15,293.15,0.0,0.0,290.91,0.79,0.36,0.34,296.47,297.15,293.15,0.0,0.0,290.91,0.74,0.3,1.37,290.91,291.15,302.72,297.31,301.54,297.04,290.91,1.0,0.63,0.76,0.76,0.24,0.76,3.25,2.57,0.68,1.84,0.82,0.82,0.0,203.33,202.86,63982.27,0.0,3077.24,1.0,284.28,289.68,300.31,303.74,293.15,293.15,283.15,18725.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11445.77,0.0,923.83,2275.33,0.0,2239.34,0.79,1.0,0.0,3.0,1.0,0.0
16570200.0,296.95,297.15,293.15,0.0,0.0,290.89,0.75,0.3,0.27,297.06,297.15,293.15,0.0,0.0,290.89,0.85,0.44,0.42,297.06,297.15,293.15,0.0,0.0,290.89,0.81,0.38,0.27,297.07,297.15,293.15,0.0,0.0,290.89,0.78,0.34,0.33,296.46,297.15,293.15,0.0,0.0,290.89,0.75,0.3,1.37,290.89,291.15,302.51,297.22,301.42,297.04,290.89,1.0,0.62,0.77,0.77,0.23,0.77,3.2,2.55,0.64,1.83,0.81,0.81,0.0,193.61,193.13,62558.59,0.0,2917.4,1.0,284.28,289.68,300.22,303.57,293.15,293.15,283.15,18781.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11236.67,0.0,871.21,2275.33,0.0,2204.1,0.77,1.0,0.0,3.0,1.0,0.0
16570500.0,296.94,297.15,293.15,0.0,0.0,290.88,0.76,0.3,0.27,297.06,297.15,293.15,0.0,0.0,290.88,0.84,0.42,0.4,297.06,297.15,293.15,0.0,0.0,290.88,0.81,0.36,0.26,297.07,297.15,293.15,0.0,0.0,290.88,0.78,0.33,0.32,296.45,297.15,293.15,0.0,0.0,290.88,0.76,0.3,1.37,290.88,291.15,302.32,297.15,301.3,297.03,290.88,1.0,0.61,0.77,0.77,0.23,0.77,3.15,2.54,0.61,1.83,0.8,0.8,0.0,183.69,183.21,61188.71,0.0,2762.54,1.0,284.28,289.7,300.14,303.42,293.15,293.15,283.15,18796.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11040.57,0.0,818.96,2275.33,0.0,2162.53,0.76,1.0,0.0,3.0,1.0,0.0
16570800.0,296.92,297.15,293.15,0.0,0.0,290.89,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.89,0.84,0.41,0.39,297.06,297.15,293.15,0.0,0.0,290.89,0.81,0.35,0.25,297.07,297.15,293.15,0.0,0.0,290.89,0.78,0.32,0.31,296.44,297.15,293.15,0.0,0.0,290.89,0.77,0.3,1.37,290.89,291.15,302.15,297.09,301.21,297.03,290.89,1.0,0.59,0.78,0.78,0.22,0.78,3.1,2.52,0.57,1.82,0.78,0.78,0.0,173.7,173.22,59947.93,0.0,2614.67,1.0,284.28,289.72,300.08,303.3,293.15,293.15,283.15,18766.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10868.33,0.0,769.89,2275.33,0.0,2116.11,0.74,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.07,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,301.99,297.05,297.21,296.85,289.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,186.91,78.44,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.43,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,301.84,297.0,297.21,296.85,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,204.74,13.8,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.06,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,301.68,296.96,297.21,296.85,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,222.56,12.15,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,301.52,296.91,297.21,296.85,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,240.39,10.28,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.18,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,301.36,296.86,297.21,296.85,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,258.21,8.67,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.21,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,301.21,296.81,297.21,296.85,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,276.03,7.31,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,301.05,296.76,297.21,296.85,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,293.85,6.18,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,300.9,296.71,297.21,296.85,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,311.67,5.22,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.24,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,300.76,296.67,297.21,296.85,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,329.49,4.42,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,300.61,296.63,297.21,296.85,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,347.23,3.75,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.25,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,300.48,296.59,297.21,296.85,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,364.99,3.18,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.25,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,300.35,296.56,297.21,296.85,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,382.73,2.7,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,300.23,296.54,297.21,296.85,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,400.5,2.29,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,300.11,296.52,297.21,296.85,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.94,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,300.0,296.49,297.21,296.85,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.65,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.9,296.47,297.21,296.85,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.41,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.8,296.46,297.21,296.85,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,1.2,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.7,296.44,297.21,296.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,1.03,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.61,296.42,297.21,296.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.88,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.52,296.4,297.21,296.85,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.75,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.43,296.39,297.21,296.85,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.64,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.33,296.37,297.21,296.85,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.55,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.24,296.35,297.21,296.85,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.47,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.15,296.33,297.21,296.85,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.41,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,299.05,296.3,297.21,296.85,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.21,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,298.95,296.27,297.21,296.85,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.47,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,298.84,296.23,297.21,296.85,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.07,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,293.09,303.15,298.72,296.19,297.21,296.85,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.81,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.08,303.15,298.61,296.15,297.21,296.85,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.26,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.07,303.15,298.51,296.1,297.21,296.85,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.28,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.26,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,293.07,303.15,298.41,296.06,297.21,296.85,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.09,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.05,303.15,298.33,296.02,297.22,296.85,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.15,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.05,303.15,298.25,295.99,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.05,303.15,298.2,295.96,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,293.03,303.15,298.16,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.25,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.24,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.24,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.02,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.24,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.24,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.24,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.24,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.03,303.15,298.15,295.94,297.22,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
