time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16782900.0,300.27,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.1,295.41,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,410.0,0.02,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.29,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.02,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.31,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.18,295.43,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.03,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.32,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.18,295.43,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.03,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.34,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.17,295.42,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,410.0,0.03,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.37,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.15,295.4,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.39,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.12,295.38,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.41,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.09,295.36,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.43,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.06,295.35,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.45,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.04,295.34,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.48,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.03,295.34,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.5,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.05,295.35,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.53,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.08,295.38,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.56,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.26,296.86,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.04,0.0,0.0,0.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.63,297.15,293.15,0.0,0.0,296.03,1.0,0.99,0.53,299.62,297.15,293.15,0.0,0.0,296.03,1.0,0.98,0.56,299.66,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,296.03,1.0,0.97,0.56,299.21,297.15,293.15,0.0,0.0,296.03,1.0,0.9,2.66,296.03,291.15,296.23,295.47,296.23,299.6,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.44,410.0,1070.17,0.0,13466.78,1.0,284.28,289.72,300.29,302.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.3,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.57,291.15,296.32,295.51,296.32,299.29,293.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.45,410.0,41198.28,0.0,13466.72,1.0,284.63,292.12,301.68,304.12,293.15,293.15,283.15,5004.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.39,1.71,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9254.71,0.0,113.16,2276.01,0.0,493.3,0.39,1.0,0.0,3.0,1.0,0.0
16787700.0,298.76,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,296.4,295.54,296.4,298.77,292.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.79,0.79,0.0,298.47,410.0,56958.64,0.0,13466.65,1.0,284.47,291.17,298.72,301.77,293.15,293.15,283.15,11029.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.04,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9897.9,0.0,358.2,2275.33,0.0,2235.37,0.57,1.0,0.0,3.0,1.0,0.0
16788000.0,298.56,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,296.48,295.57,296.48,298.56,292.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.82,0.82,0.0,298.48,410.0,64637.67,0.0,13466.58,1.0,284.43,290.82,298.64,302.01,293.15,293.15,283.15,13994.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.42,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10701.71,0.0,580.49,2275.33,0.0,2575.38,0.68,1.0,0.0,3.0,1.0,0.0
16788300.0,298.46,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,296.57,295.59,296.57,298.45,292.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.5,410.0,69204.41,0.0,13466.5,1.0,284.4,290.62,298.64,302.25,293.15,293.15,283.15,15366.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11236.79,0.0,754.07,2275.33,0.0,2818.22,0.74,1.0,0.0,3.0,1.0,0.0
16788600.0,298.4,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.66,291.95,291.15,296.65,295.61,296.65,298.38,291.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.88,0.88,0.0,298.52,410.0,72334.23,0.0,13466.43,1.0,284.39,290.48,298.64,302.42,293.15,293.15,283.15,16075.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11624.75,0.0,893.84,2275.33,0.0,2965.86,0.78,1.0,0.0,3.0,1.0,0.0
16788900.0,298.36,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,296.73,295.63,296.73,298.33,291.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.53,410.0,74683.0,0.0,13466.36,1.0,284.38,290.38,298.65,302.55,293.15,293.15,283.15,16503.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.98,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11929.16,0.0,1011.08,2275.33,0.0,3064.99,0.82,1.0,0.0,3.0,1.0,0.0
16789200.0,298.33,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.66,291.7,291.15,296.82,295.65,296.82,298.29,291.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.55,410.0,77701.05,0.0,13466.3,1.0,284.36,290.25,298.67,302.72,293.15,293.15,283.15,17855.28,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.16,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12344.02,0.0,1195.73,2275.33,0.0,3160.05,0.87,1.0,0.0,3.0,1.0,0.0
16789500.0,298.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,296.9,295.67,296.9,298.24,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.56,410.0,81457.95,0.0,13466.25,1.0,284.34,290.09,298.7,302.94,293.15,293.15,283.15,20401.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12880.68,0.0,1479.79,2275.33,0.0,3277.13,0.93,1.0,0.0,3.0,1.0,0.0
16789800.0,298.26,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,296.98,295.7,296.98,298.2,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,84782.98,0.0,13466.21,1.0,284.32,289.95,298.72,303.14,293.15,293.15,283.15,23145.94,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13372.6,0.0,1780.15,2275.33,0.0,3385.3,0.99,1.0,0.0,3.0,1.0,0.0
16790100.0,298.24,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,297.07,295.73,297.07,298.17,291.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.57,410.0,85694.42,0.0,13466.19,1.0,284.32,289.93,298.74,303.22,293.15,293.15,283.15,23412.74,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13500.23,0.0,1844.57,2275.33,0.0,3435.24,1.0,1.0,0.0,3.0,1.0,0.0
16790400.0,298.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,297.15,295.77,297.15,298.16,291.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.57,410.0,86068.97,0.0,13466.18,1.0,284.32,289.95,298.77,303.27,293.15,293.15,283.15,22884.71,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13562.04,0.0,1842.37,2275.33,0.0,3434.25,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,298.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,297.23,295.83,297.23,298.16,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,86555.47,0.0,13466.18,1.0,284.33,289.98,298.82,303.34,293.15,293.15,283.15,22322.23,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13645.81,0.0,1840.03,2275.33,0.0,3426.81,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,298.28,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,297.31,295.9,297.3,298.17,291.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.57,410.0,87814.61,0.0,13466.18,1.0,284.25,289.97,298.9,303.49,293.15,293.15,283.05,21849.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13863.39,0.0,1838.06,2275.33,0.0,3435.61,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,297.38,295.98,297.38,298.15,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,94004.22,0.0,13466.18,1.0,283.48,289.63,299.01,303.99,293.15,293.15,282.15,22360.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15108.58,0.0,1840.19,2275.33,0.0,3570.57,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,298.24,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,297.45,296.07,297.45,298.11,290.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.57,410.0,98902.95,0.0,13466.19,1.0,282.9,289.37,299.09,304.3,293.15,293.15,281.55,23287.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15935.77,0.0,1844.05,2275.33,0.0,3669.91,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,298.21,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,290.73,1.0,1.0,2.66,290.73,291.15,297.52,296.17,297.52,298.08,290.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,105036.26,0.0,13466.21,1.0,282.13,289.05,299.2,304.78,293.15,293.15,280.65,25027.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17490.19,0.0,1851.3,2275.33,0.0,3770.56,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,298.23,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,297.59,296.28,297.59,298.09,291.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,102421.1,0.0,13466.22,1.0,282.63,289.35,299.26,304.59,293.15,293.15,281.25,24584.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16617.53,0.0,1849.45,2275.33,0.0,3680.63,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,298.26,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,297.66,296.38,297.66,298.11,290.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,104717.85,0.0,13466.22,1.0,282.42,289.31,299.39,304.93,293.15,293.15,280.95,24908.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17377.0,0.0,1850.8,2275.33,0.0,3689.89,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,298.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,297.74,296.47,297.74,298.13,291.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,105773.37,0.0,13466.2,1.0,282.39,289.34,299.48,305.06,293.15,293.15,280.95,25028.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17471.78,0.0,1851.31,2275.33,0.0,3685.81,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,297.83,296.56,297.83,298.15,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,105007.56,0.0,13466.19,1.0,282.62,289.5,299.55,305.01,293.15,293.15,281.25,24486.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17054.93,0.0,1849.05,2275.33,0.0,3646.69,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,298.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,297.93,296.64,297.93,298.16,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,109053.17,0.0,13466.18,1.0,282.13,289.31,299.65,305.42,293.15,293.15,280.65,25069.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18286.9,0.0,1851.48,2275.33,0.0,3700.05,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.03,296.7,298.03,298.17,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,108066.87,0.0,13466.18,1.0,282.36,289.44,299.68,305.32,293.15,293.15,280.95,24592.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17783.47,0.0,1849.49,2275.33,0.0,3666.95,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,298.36,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,298.15,296.74,298.15,298.17,291.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.57,410.0,111801.44,0.0,13466.18,1.0,281.87,289.23,299.75,305.69,293.15,293.15,280.35,25328.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19018.51,0.0,1852.56,2275.33,0.0,3723.77,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,298.28,296.77,298.2,298.18,291.01,1.0,1.0,0.09,0.09,0.91,0.09,5.68,0.87,4.81,-0.37,0.9,0.9,0.0,296.34,410.0,96600.52,0.0,13473.37,1.0,282.08,289.15,299.76,305.53,293.15,293.15,280.65,25004.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17983.53,0.0,1851.21,2275.33,0.0,3693.77,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.16,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,289.93,1.0,1.0,2.66,289.93,291.15,298.43,296.81,298.08,297.99,289.93,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.76,4.93,-0.5,0.71,0.71,0.0,289.55,410.0,77857.67,0.0,13479.08,1.0,282.43,288.23,299.69,303.8,293.15,293.15,281.25,38921.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.2,4.02,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13274.22,0.0,1552.93,2275.33,0.0,2956.04,0.93,1.0,0.0,3.0,1.0,0.0
16794900.0,298.19,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,290.33,1.0,1.0,2.66,290.33,291.15,298.58,296.85,298.13,298.0,290.33,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.9,4.79,-0.37,0.7,0.7,0.0,294.01,410.0,69866.66,0.0,13483.36,1.0,283.2,288.68,299.78,303.42,293.15,293.15,282.15,37460.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.03,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11968.98,0.0,1360.5,2275.33,0.0,2595.24,0.89,1.0,0.0,3.0,1.0,0.0
16795200.0,298.24,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,290.62,1.0,1.0,2.66,290.62,291.15,298.74,296.89,298.21,298.05,290.62,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,0.69,0.69,0.0,294.97,410.0,65248.46,0.0,13484.44,1.0,283.81,289.06,299.85,303.28,293.15,293.15,282.75,36519.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.75,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11500.04,0.0,1282.76,2275.33,0.0,2352.84,0.87,1.0,0.0,3.0,1.0,0.0
16795500.0,298.3,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,290.82,1.0,1.0,2.66,290.82,291.15,298.91,296.94,298.28,298.1,290.82,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.07,4.62,-0.21,0.69,0.69,0.0,295.56,410.0,62495.96,0.0,13485.26,1.0,284.19,289.31,299.93,303.26,293.15,293.15,283.15,35387.29,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11209.38,0.0,1218.91,2275.33,0.0,2230.56,0.86,1.0,0.0,3.0,1.0,0.0
16795800.0,298.33,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,299.09,296.99,298.34,298.12,290.93,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,0.69,0.69,0.0,295.96,410.0,61271.25,0.0,13485.91,1.0,284.21,289.42,299.97,303.25,293.15,293.15,283.15,33266.56,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.55,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11050.73,0.0,1092.97,2275.33,0.0,2178.44,0.82,1.0,0.0,3.0,1.0,0.0
16796100.0,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,299.27,297.04,298.4,298.15,291.05,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.27,4.42,-0.01,0.7,0.7,0.0,296.23,410.0,60076.96,0.0,13486.42,1.0,284.23,289.54,300.02,303.23,293.15,293.15,283.15,30212.61,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10896.55,0.0,965.77,2275.33,0.0,2111.85,0.79,1.0,0.0,3.0,1.0,0.0
16796400.0,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,299.45,297.08,298.48,298.17,291.19,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.32,0.1,0.71,0.71,0.0,296.42,410.0,59930.32,0.0,13486.81,1.0,284.25,289.66,300.08,303.27,293.15,293.15,283.15,27210.5,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10871.15,0.0,884.71,2275.33,0.0,2069.75,0.77,1.0,0.0,3.0,1.0,0.0
16796700.0,298.41,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,299.63,297.13,298.57,298.2,291.32,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,0.73,0.73,0.0,296.55,410.0,60107.06,0.0,13487.13,1.0,284.27,289.78,300.13,303.33,293.15,293.15,283.15,24079.49,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10884.09,0.0,818.93,2275.33,0.0,2060.8,0.75,1.0,0.0,3.0,1.0,0.0
16797000.0,298.43,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,299.81,297.18,298.67,298.23,291.44,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.75,0.75,0.0,296.65,410.0,60670.37,0.0,13487.38,1.0,284.29,289.87,300.18,303.41,293.15,293.15,283.15,21391.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10948.91,0.0,779.33,2275.33,0.0,2065.87,0.74,1.0,0.0,3.0,1.0,0.0
16797300.0,298.46,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,299.98,297.22,298.77,298.25,291.56,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,0.78,0.78,0.0,296.72,410.0,61111.04,0.0,13487.57,1.0,284.31,289.97,300.23,303.48,293.15,293.15,283.15,18536.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10993.27,0.0,732.43,2275.33,0.0,2076.22,0.73,1.0,0.0,3.0,1.0,0.0
16797600.0,298.47,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,300.15,297.27,298.86,298.27,291.62,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.91,0.51,0.81,0.81,0.0,296.78,410.0,62573.73,0.0,13487.71,1.0,284.33,290.0,300.28,303.59,293.15,293.15,283.15,17274.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11183.06,0.0,754.39,2275.33,0.0,2108.44,0.74,1.0,0.0,3.0,1.0,0.0
16797900.0,298.47,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,300.32,297.31,298.95,298.28,291.63,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,0.83,0.83,0.0,296.83,410.0,64525.89,0.0,13487.8,1.0,284.33,289.99,300.32,303.74,293.15,293.15,283.15,16935.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11440.59,0.0,815.94,2275.33,0.0,2173.84,0.76,1.0,0.0,3.0,1.0,0.0
16798200.0,298.47,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,300.48,297.34,299.04,298.28,291.62,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.86,0.86,0.0,296.86,410.0,66497.03,0.0,13487.88,1.0,284.33,289.96,300.36,303.88,293.15,293.15,283.15,16878.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11705.66,0.0,889.81,2275.33,0.0,2244.42,0.78,1.0,0.0,3.0,1.0,0.0
16798500.0,298.46,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.61,291.15,300.65,297.38,299.13,298.28,291.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.77,0.88,0.88,0.0,296.89,410.0,68356.29,0.0,13487.95,1.0,284.33,289.93,300.39,304.01,293.15,293.15,283.15,16917.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11961.4,0.0,966.85,2275.33,0.0,2310.23,0.8,1.0,0.0,3.0,1.0,0.0
16798800.0,298.45,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,300.82,297.41,299.22,298.28,291.6,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.9,0.9,0.0,296.91,410.0,70157.76,0.0,13488.02,1.0,284.33,289.91,300.42,304.13,293.15,293.15,283.15,16991.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12211.55,0.0,1043.18,2275.33,0.0,2370.39,0.83,1.0,0.0,3.0,1.0,0.0
16799100.0,298.44,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,300.98,297.44,299.31,298.27,291.54,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.91,0.91,0.0,296.92,410.0,72669.55,0.0,13488.09,1.0,284.32,289.86,300.46,304.29,293.15,293.15,283.15,17905.95,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12580.49,0.0,1183.07,2275.33,0.0,2438.69,0.86,1.0,0.0,3.0,1.0,0.0
16799400.0,298.41,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,301.15,297.48,299.4,298.25,291.42,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.44,0.97,0.92,0.92,0.0,296.93,410.0,75845.34,0.0,13488.14,1.0,284.31,289.75,300.5,304.49,293.15,293.15,283.15,19975.79,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13064.59,0.0,1412.69,2275.33,0.0,2537.67,0.91,1.0,0.0,3.0,1.0,0.0
16799700.0,298.37,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,301.32,297.51,299.48,298.22,291.28,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.92,0.92,0.0,296.95,410.0,79116.39,0.0,13488.16,1.0,284.29,289.62,300.53,304.7,293.15,293.15,283.15,22835.07,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13589.72,0.0,1708.64,2275.33,0.0,2636.88,0.97,1.0,0.0,3.0,1.0,0.0
16800000.0,298.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,301.48,297.55,299.57,298.2,291.23,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.36,3.33,1.08,0.91,0.91,0.0,296.96,410.0,80613.5,0.0,13488.18,1.0,284.29,289.57,300.56,304.82,293.15,293.15,283.15,24119.56,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13826.63,0.0,1847.51,2275.33,0.0,2703.0,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,298.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,301.65,297.59,299.66,298.2,291.26,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.41,3.28,1.13,0.92,0.92,0.0,296.96,410.0,80977.83,0.0,13488.22,1.0,284.29,289.59,300.59,304.87,293.15,293.15,283.15,23746.63,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13886.37,0.0,1845.96,2275.33,0.0,2706.07,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,298.33,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,301.82,297.63,299.76,298.2,291.3,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.46,3.24,1.18,0.93,0.93,0.0,296.97,410.0,81401.98,0.0,13488.25,1.0,284.29,289.62,300.63,304.94,293.15,293.15,283.15,23302.18,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13959.97,0.0,1844.11,2275.33,0.0,2703.75,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,298.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,301.98,297.68,299.87,298.21,291.31,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.5,3.2,1.22,0.94,0.94,0.0,296.97,410.0,82373.43,0.0,13488.27,1.0,284.23,289.62,300.69,305.06,293.15,293.15,283.05,22884.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14183.93,0.0,1842.37,2275.33,0.0,2712.7,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,302.15,297.74,299.95,298.19,291.11,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.53,3.16,1.25,0.93,0.93,0.0,296.97,410.0,86659.41,0.0,13488.29,1.0,283.67,289.35,300.76,305.38,293.15,293.15,282.45,23552.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14899.7,0.0,1845.15,2275.33,0.0,2824.75,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,298.25,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,302.31,297.81,300.03,298.15,290.99,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.57,3.13,1.29,0.91,0.91,0.0,296.97,410.0,89136.7,0.0,13488.31,1.0,283.35,289.18,300.79,305.46,293.15,293.15,282.15,24619.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15177.84,0.0,1849.6,2275.33,0.0,2878.36,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,298.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,302.45,297.9,300.11,298.14,291.06,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.6,3.1,1.32,0.9,0.9,0.0,296.97,410.0,89208.34,0.0,13488.34,1.0,283.39,289.25,300.88,305.57,293.15,293.15,282.15,24614.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15348.26,0.0,1849.58,2275.33,0.0,2838.63,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,298.24,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,302.58,297.99,300.19,298.15,291.02,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.62,3.07,1.34,0.89,0.89,0.0,296.96,410.0,91187.05,0.0,13488.37,1.0,283.18,289.18,301.01,305.88,293.15,293.15,281.85,24967.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15975.24,0.0,1851.05,2275.33,0.0,2848.61,1.0,1.0,0.0,3.0,1.0,0.0
16802400.0,298.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,302.69,298.1,300.27,298.15,291.05,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.65,3.04,1.37,0.89,0.89,0.0,296.96,410.0,92016.34,0.0,13488.41,1.0,283.15,289.2,301.11,306.0,293.15,293.15,281.85,25139.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16027.16,0.0,1851.77,2275.33,0.0,2843.44,1.0,1.0,0.0,3.0,1.0,0.0
16802700.0,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,302.78,298.2,300.33,298.16,291.19,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.67,3.02,1.39,0.91,0.91,0.0,296.95,410.0,91139.3,0.0,13488.45,1.0,283.38,289.34,301.18,305.95,293.15,293.15,282.15,24631.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15657.92,0.0,1849.65,2275.33,0.0,2794.33,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,298.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,302.87,298.31,300.39,298.16,291.04,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.69,3.0,1.41,0.89,0.89,0.0,296.94,410.0,95140.77,0.0,13488.49,1.0,282.89,289.15,301.32,306.39,293.15,293.15,281.55,25268.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16748.01,0.0,1852.31,2275.33,0.0,2855.41,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,302.94,298.41,300.44,298.15,291.18,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.71,2.98,1.43,0.9,0.9,0.0,296.93,410.0,94203.36,0.0,13488.54,1.0,283.12,289.29,301.39,306.33,293.15,293.15,281.85,24812.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16332.16,0.0,1850.4,2275.33,0.0,2807.2,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,298.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.0,298.49,300.49,298.16,291.24,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.72,2.97,1.44,0.91,0.91,0.0,296.92,410.0,94502.89,0.0,13488.59,1.0,283.16,289.36,301.48,306.46,293.15,293.15,281.85,24301.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16558.06,0.0,1848.27,2275.33,0.0,2780.38,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.05,298.57,300.52,298.15,291.14,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.74,2.95,1.46,0.9,0.9,0.0,296.91,410.0,97100.66,0.0,13488.64,1.0,282.86,289.22,301.55,306.66,293.15,293.15,281.55,24947.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17007.12,0.0,1850.97,2275.33,0.0,2828.95,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.09,298.62,300.55,298.15,291.2,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.75,2.94,1.47,0.9,0.9,0.0,296.9,410.0,97186.41,0.0,13488.67,1.0,282.9,289.28,301.61,306.75,293.15,293.15,281.55,24603.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17186.8,0.0,1849.53,2275.33,0.0,2808.83,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.13,298.65,300.58,298.16,291.14,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.77,2.93,1.48,0.9,0.9,0.0,296.9,410.0,98958.76,0.0,13488.69,1.0,282.68,289.2,301.67,306.98,293.15,293.15,281.25,24741.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17854.22,0.0,1850.11,2275.33,0.0,2836.95,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,298.65,300.6,298.15,291.13,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.78,2.92,1.49,0.9,0.9,0.0,296.9,410.0,99356.79,0.0,13488.68,1.0,282.64,289.17,301.67,306.98,293.15,293.15,281.25,24861.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17784.76,0.0,1850.61,2275.33,0.0,2856.44,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.13,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,303.17,298.63,300.61,298.14,291.03,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.79,2.91,1.5,0.89,0.89,0.0,296.91,410.0,100934.98,0.0,13488.66,1.0,282.41,289.06,301.66,307.12,293.15,293.15,280.95,25193.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18365.71,0.0,1852.0,2275.33,0.0,2895.33,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.13,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.19,298.61,300.62,298.14,291.23,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.79,2.9,1.51,0.91,0.91,0.0,296.91,410.0,97475.97,0.0,13488.63,1.0,282.9,289.3,301.59,306.75,293.15,293.15,281.55,24474.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17222.58,0.0,1848.99,2275.33,0.0,2830.03,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.2,298.57,300.64,298.14,291.14,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.8,2.89,1.52,0.9,0.9,0.0,296.92,410.0,98931.02,0.0,13488.6,1.0,282.68,289.19,301.59,306.92,293.15,293.15,281.25,24696.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17801.89,0.0,1849.92,2275.33,0.0,2869.38,1.0,1.0,0.0,3.0,1.0,0.0
