time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16806000.0,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.21,298.54,300.65,298.14,291.11,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.81,2.88,1.53,0.9,0.9,0.0,296.93,410.0,99094.88,0.0,13488.56,1.0,282.64,289.16,301.55,306.86,293.15,293.15,281.25,24931.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17667.9,0.0,1850.9,2275.33,0.0,2892.23,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.22,298.5,300.66,298.13,291.18,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.82,2.87,1.53,0.9,0.9,0.0,296.94,410.0,97454.83,0.0,13488.52,1.0,282.86,289.24,301.49,306.63,293.15,293.15,281.55,24684.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17023.84,0.0,1849.87,2275.33,0.0,2874.96,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.23,298.46,300.67,298.13,291.19,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.82,2.87,1.54,0.91,0.91,0.0,296.95,410.0,97031.52,0.0,13488.49,1.0,282.89,289.26,301.45,306.59,293.15,293.15,281.55,24510.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17064.54,0.0,1849.14,2275.33,0.0,2872.45,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.24,298.41,300.67,298.13,291.1,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.83,2.86,1.55,0.9,0.9,0.0,296.95,410.0,98363.71,0.0,13488.47,1.0,282.67,289.15,301.43,306.72,293.15,293.15,281.25,24876.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17604.57,0.0,1850.67,2275.33,0.0,2910.26,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.06,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.24,298.37,300.68,298.12,291.06,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.83,2.86,1.55,0.89,0.89,0.0,296.96,410.0,98436.83,0.0,13488.45,1.0,282.63,289.11,301.39,306.66,293.15,293.15,281.25,25265.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17453.18,0.0,1852.3,2275.33,0.0,2931.99,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.24,298.33,300.68,298.12,291.14,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.84,2.85,1.55,0.9,0.9,0.0,296.96,410.0,96744.59,0.0,13488.43,1.0,282.85,289.19,301.32,306.42,293.15,293.15,281.55,25148.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16810.55,0.0,1851.81,2275.33,0.0,2912.02,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.25,298.3,300.69,298.13,291.16,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.84,2.85,1.56,0.9,0.9,0.0,296.96,410.0,96294.02,0.0,13488.42,1.0,282.9,289.23,301.31,306.46,293.15,293.15,281.55,24746.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16919.19,0.0,1850.13,2275.33,0.0,2904.5,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.25,298.27,300.69,298.12,291.23,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.84,2.85,1.56,0.91,0.91,0.0,296.96,410.0,94638.93,0.0,13488.41,1.0,283.12,289.32,301.24,306.2,293.15,293.15,281.85,24635.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16304.82,0.0,1849.67,2275.33,0.0,2880.19,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.25,298.24,300.7,298.13,291.25,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,0.91,0.91,0.0,296.97,410.0,94318.21,0.0,13488.39,1.0,283.16,289.34,301.23,306.22,293.15,293.15,281.85,24289.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16386.83,0.0,1848.22,2275.33,0.0,2873.55,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.25,298.22,300.7,298.13,291.11,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,0.89,0.89,0.0,296.97,410.0,96375.03,0.0,13488.38,1.0,282.84,289.17,301.21,306.29,293.15,293.15,281.55,25206.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16686.54,0.0,1852.05,2275.33,0.0,2938.57,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.24,298.2,300.7,298.14,291.13,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,0.9,0.9,0.0,296.97,410.0,95936.63,0.0,13488.38,1.0,282.9,289.2,301.21,306.33,293.15,293.15,281.55,24863.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16800.88,0.0,1850.62,2275.33,0.0,2928.27,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.23,298.17,300.7,298.14,291.21,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.86,2.84,1.57,0.91,0.91,0.0,296.97,410.0,94344.68,0.0,13488.37,1.0,283.12,289.29,301.15,306.12,293.15,293.15,281.85,24549.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16219.08,0.0,1849.31,2275.33,0.0,2907.98,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.02,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,303.22,298.14,300.69,298.13,291.0,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.89,0.89,0.0,296.97,410.0,97558.57,0.0,13488.37,1.0,282.62,289.04,301.16,306.38,293.15,293.15,281.25,25569.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17166.03,0.0,1853.57,2275.33,0.0,2989.59,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.21,298.11,300.69,298.14,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.9,0.9,0.0,296.97,410.0,95270.21,0.0,13488.36,1.0,282.93,289.2,301.12,306.23,293.15,293.15,281.55,24847.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16773.14,0.0,1850.55,2275.33,0.0,2934.64,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,298.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,303.19,298.08,300.68,298.13,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.89,0.89,0.0,296.97,410.0,95413.91,0.0,13488.36,1.0,282.89,289.17,301.09,306.18,293.15,293.15,281.55,25145.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16648.43,0.0,1851.79,2275.33,0.0,2956.14,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.18,298.05,300.67,298.13,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.9,0.9,0.0,296.97,410.0,93783.42,0.0,13488.36,1.0,283.11,289.26,301.03,305.96,293.15,293.15,281.85,24938.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16067.33,0.0,1850.93,2275.33,0.0,2932.59,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.16,298.03,300.67,298.13,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.9,0.9,0.0,296.98,410.0,93400.41,0.0,13488.35,1.0,283.14,289.28,301.01,305.95,293.15,293.15,281.85,24788.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16122.91,0.0,1850.3,2275.33,0.0,2922.89,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,298.0,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,303.15,298.01,300.67,298.13,291.26,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.83,1.58,0.91,0.91,0.0,296.98,410.0,91718.79,0.0,13488.35,1.0,283.38,289.38,300.98,305.77,293.15,293.15,282.15,24499.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15617.16,0.0,1849.1,2275.33,0.0,2891.02,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,297.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.15,297.99,300.66,298.13,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.58,0.89,0.89,0.0,296.98,410.0,95072.77,0.0,13488.35,1.0,282.88,289.14,301.01,306.09,293.15,293.15,281.55,25273.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16549.83,0.0,1852.33,2275.33,0.0,2974.25,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.15,297.99,300.66,298.12,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,296.98,410.0,93502.93,0.0,13488.35,1.0,283.1,289.24,300.97,305.88,293.15,293.15,281.85,25106.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15988.49,0.0,1851.63,2275.33,0.0,2942.82,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.15,297.99,300.67,298.14,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,296.98,410.0,93211.06,0.0,13488.35,1.0,283.16,289.28,301.0,305.96,293.15,293.15,281.85,24613.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16138.32,0.0,1849.57,2275.33,0.0,2923.86,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.09,291.15,303.17,298.01,300.68,298.13,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.89,0.89,0.0,296.98,410.0,94867.71,0.0,13488.35,1.0,282.92,289.17,301.02,306.1,293.15,293.15,281.55,25023.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16648.38,0.0,1851.28,2275.33,0.0,2950.29,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,297.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,303.21,298.04,300.7,298.12,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.89,0.89,0.0,296.98,410.0,95292.34,0.0,13488.33,1.0,282.89,289.16,301.06,306.13,293.15,293.15,281.55,25256.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16605.51,0.0,1852.26,2275.33,0.0,2951.3,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.28,298.1,300.73,298.13,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,296.99,410.0,94057.12,0.0,13488.3,1.0,283.11,289.27,301.08,306.01,293.15,293.15,281.85,24854.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16131.9,0.0,1850.58,2275.33,0.0,2906.77,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,297.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.36,298.17,300.78,298.14,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.91,0.91,0.0,297.0,410.0,94154.87,0.0,13488.25,1.0,283.15,289.33,301.16,306.12,293.15,293.15,281.85,24402.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16314.21,0.0,1848.69,2275.33,0.0,2875.84,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.45,298.26,300.82,298.12,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,297.01,410.0,96670.84,0.0,13488.21,1.0,282.85,289.19,301.24,306.31,293.15,293.15,281.55,25095.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16745.24,0.0,1851.59,2275.33,0.0,2916.05,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.55,298.35,300.88,298.14,291.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.91,0.91,0.0,297.02,410.0,96807.49,0.0,13488.16,1.0,282.91,289.26,301.36,306.51,293.15,293.15,281.55,24391.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17021.58,0.0,1848.65,2275.33,0.0,2878.79,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.66,298.44,300.93,298.14,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,297.03,410.0,98881.3,0.0,13488.11,1.0,282.68,289.18,301.45,306.75,293.15,293.15,281.25,24491.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17699.11,0.0,1849.07,2275.33,0.0,2889.51,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.77,298.54,300.98,298.13,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,297.04,410.0,99663.6,0.0,13488.07,1.0,282.63,289.17,301.52,306.79,293.15,293.15,281.25,24704.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17683.06,0.0,1849.95,2275.33,0.0,2881.95,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.88,298.64,301.04,298.13,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,297.05,410.0,101609.61,0.0,13488.03,1.0,282.41,289.11,301.65,307.1,293.15,293.15,280.95,24826.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18457.93,0.0,1850.47,2275.33,0.0,2887.15,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.98,298.73,301.09,298.13,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,297.06,410.0,102335.16,0.0,13487.98,1.0,282.38,289.11,301.74,307.21,293.15,293.15,280.95,24815.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18505.73,0.0,1850.42,2275.33,0.0,2879.79,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.08,291.15,304.07,298.81,301.14,298.13,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,297.07,410.0,104362.59,0.0,13487.93,1.0,282.15,289.03,301.83,307.47,293.15,293.15,280.65,24878.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19285.36,0.0,1850.68,2275.33,0.0,2892.41,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.15,298.88,301.17,298.12,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.9,0.9,0.0,297.08,410.0,104949.51,0.0,13487.88,1.0,282.12,289.02,301.89,307.52,293.15,293.15,280.65,25057.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19281.17,0.0,1851.43,2275.33,0.0,2886.91,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.22,298.94,301.21,298.12,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.91,0.91,0.0,297.09,410.0,103739.11,0.0,13487.83,1.0,282.34,289.14,301.93,307.41,293.15,293.15,280.95,24644.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18687.53,0.0,1849.7,2275.33,0.0,2849.15,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,297.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.27,298.99,301.24,298.13,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.82,1.59,0.91,0.91,0.0,297.1,410.0,103736.97,0.0,13487.78,1.0,282.38,289.19,301.98,307.49,293.15,293.15,280.95,24246.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18868.26,0.0,1848.04,2275.33,0.0,2829.15,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.31,299.03,301.25,298.11,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.82,1.59,0.9,0.9,0.0,297.11,410.0,106021.34,0.0,13487.74,1.0,282.07,289.03,302.01,307.64,293.15,293.15,280.65,25055.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19366.97,0.0,1851.42,2275.33,0.0,2870.24,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.34,299.05,301.27,298.12,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.82,1.59,0.9,0.9,0.0,297.12,410.0,105829.52,0.0,13487.69,1.0,282.13,289.08,302.07,307.75,293.15,293.15,280.65,24578.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19578.82,0.0,1849.43,2275.33,0.0,2853.18,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,297.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,304.36,299.07,301.28,298.11,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.82,1.6,0.89,0.89,0.0,297.14,410.0,107458.48,0.0,13487.64,1.0,281.89,288.97,302.08,307.9,293.15,293.15,280.35,25034.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20280.26,0.0,1851.33,2275.33,0.0,2876.75,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,297.85,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,304.37,299.08,301.28,298.11,291.27,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.14,410.0,104122.51,0.0,13487.6,1.0,282.39,289.22,302.06,307.6,293.15,293.15,280.95,24172.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18998.37,0.0,1847.73,2275.33,0.0,2813.32,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.36,299.07,301.27,298.1,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.15,410.0,106234.39,0.0,13487.56,1.0,282.08,289.04,302.06,307.7,293.15,293.15,280.65,24980.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19443.13,0.0,1851.11,2275.33,0.0,2865.79,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.34,299.06,301.26,298.09,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.16,410.0,105844.45,0.0,13487.52,1.0,282.11,289.07,302.05,307.69,293.15,293.15,280.65,24909.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19506.79,0.0,1850.81,2275.33,0.0,2859.22,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.31,299.03,301.25,298.09,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.17,410.0,107242.7,0.0,13487.49,1.0,281.89,288.96,302.05,307.88,293.15,293.15,280.35,25133.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20224.65,0.0,1851.75,2275.33,0.0,2893.74,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.24,1.0,0.99,2.66,291.24,291.15,304.27,298.99,301.22,298.09,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.18,410.0,103677.71,0.0,13487.45,1.0,282.38,289.19,301.98,307.5,293.15,293.15,280.95,24434.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18858.86,0.0,1848.83,2275.33,0.0,2838.91,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,304.22,298.94,301.19,298.09,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.19,410.0,104973.64,0.0,13487.41,1.0,282.16,289.07,301.96,307.64,293.15,293.15,280.65,24728.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19487.65,0.0,1850.05,2275.33,0.0,2879.14,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.09,1.0,0.98,2.66,291.09,291.15,304.15,298.88,301.15,298.07,291.09,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.2,410.0,104937.97,0.0,13487.38,1.0,282.12,289.02,301.9,307.54,293.15,293.15,280.65,25098.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19288.11,0.0,1851.6,2275.33,0.0,2905.38,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.98,2.66,291.12,291.15,303.95,298.77,301.04,298.06,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.2,410.0,102873.13,0.0,13487.36,1.0,282.33,289.08,301.77,307.23,293.15,293.15,280.95,25149.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18430.38,0.0,1851.81,2275.33,0.0,2914.47,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.07,1.0,0.97,2.66,291.07,291.15,303.53,298.58,300.83,298.05,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.19,410.0,101598.88,0.0,13487.38,1.0,282.37,289.06,301.61,307.08,293.15,293.15,280.95,25294.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18297.65,0.0,1852.42,2275.33,0.0,2956.47,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,297.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.09,1.0,0.96,2.66,291.08,291.15,302.93,298.32,300.52,298.05,291.08,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.18,410.0,98239.32,0.0,13487.43,1.0,282.67,289.15,301.35,306.67,293.15,293.15,281.25,25104.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17538.18,0.0,1851.63,2275.33,0.0,2972.44,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.13,1.0,0.95,2.66,291.13,291.15,302.21,298.01,300.15,298.03,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.16,410.0,93343.56,0.0,13487.51,1.0,283.14,289.28,301.01,305.98,293.15,293.15,281.85,25146.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16116.71,0.0,1851.8,2275.33,0.0,2977.94,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.94,2.66,291.12,291.15,301.39,297.65,299.73,298.03,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.14,410.0,89514.52,0.0,13487.63,1.0,283.45,289.35,300.68,305.52,293.15,293.15,282.15,24939.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15450.57,0.0,1850.93,2275.33,0.0,2998.89,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.93,2.66,291.14,291.15,300.54,297.26,299.29,298.0,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.89,0.89,0.0,297.11,410.0,84355.23,0.0,13487.76,1.0,283.92,289.47,300.26,304.74,293.15,293.15,282.75,25071.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14210.36,0.0,1851.49,2275.33,0.0,2999.36,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.06,1.0,0.91,2.66,291.06,291.15,299.69,296.87,298.85,297.98,291.06,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.88,0.88,0.0,297.08,410.0,80986.64,0.0,13487.9,1.0,284.13,289.46,299.86,304.15,293.15,293.15,283.05,25737.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13434.65,0.0,1854.27,2275.33,0.0,3041.02,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,297.63,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,290.96,1.0,0.89,2.66,290.96,291.15,298.9,296.49,298.43,297.95,290.96,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.87,0.87,0.0,297.05,410.0,78291.7,0.0,13488.02,1.0,284.25,289.42,299.5,303.68,293.15,293.15,283.15,26604.86,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13052.47,0.0,1857.9,2275.33,0.0,3061.49,1.0,1.0,0.0,3.0,1.0,0.0
16821900.0,297.59,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,290.81,1.0,0.86,2.66,290.81,291.15,298.2,296.16,298.06,297.91,290.81,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.84,0.84,0.0,297.03,410.0,76621.02,0.0,13488.1,1.0,284.22,289.31,299.17,303.25,293.15,293.15,283.15,28640.58,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12705.21,0.0,1866.42,2275.33,0.0,3103.73,1.0,1.0,0.0,3.0,1.0,0.0
16822200.0,297.6,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.53,1.0,0.84,2.66,291.53,291.15,297.65,295.91,297.65,297.92,291.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.35,410.0,86876.92,0.0,13467.19,1.0,284.34,290.05,298.99,303.42,293.15,293.15,283.15,24828.71,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13761.95,0.0,1850.47,2275.33,0.0,3234.68,1.0,1.0,0.0,3.0,1.0,0.0
16822500.0,297.65,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.4,1.0,0.82,2.66,291.4,291.15,297.28,295.77,297.28,297.97,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.35,410.0,85814.47,0.0,13467.18,1.0,284.32,289.96,298.78,303.3,293.15,293.15,283.15,24698.25,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13533.79,0.0,1849.93,2275.33,0.0,3461.28,1.0,1.0,0.0,3.0,1.0,0.0
16822800.0,297.64,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.38,1.0,0.81,2.66,291.38,291.15,297.15,295.77,297.15,297.96,291.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.91,0.91,0.0,298.36,410.0,85901.41,0.0,13467.11,1.0,284.32,289.95,298.76,303.25,293.15,293.15,283.15,24256.2,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13530.32,0.0,1848.08,2275.33,0.0,3431.9,1.0,1.0,0.0,3.0,1.0,0.0
16823100.0,297.63,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.43,1.0,0.79,2.66,291.43,291.15,297.15,295.86,297.15,297.95,291.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.93,0.93,0.0,298.39,410.0,86666.82,0.0,13467.02,1.0,284.33,290.0,298.86,303.38,293.15,293.15,283.15,23466.34,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13667.23,0.0,1844.79,2275.33,0.0,3411.89,1.0,1.0,0.0,3.0,1.0,0.0
16823400.0,297.61,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.33,1.0,0.78,2.66,291.33,291.15,297.15,295.94,297.15,297.93,291.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.93,0.93,0.0,298.41,410.0,89921.03,0.0,13466.92,1.0,283.98,289.87,298.96,303.68,293.15,293.15,282.75,23334.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14241.24,0.0,1844.24,2275.33,0.0,3479.11,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,297.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.06,1.0,0.75,2.66,291.06,291.15,297.15,296.02,297.15,297.88,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.91,0.91,0.0,298.43,410.0,96034.77,0.0,13466.83,1.0,283.21,289.52,299.05,304.14,293.15,293.15,281.85,24318.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15505.47,0.0,1848.34,2275.33,0.0,3613.74,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,297.5,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,291.07,1.0,0.72,2.66,291.07,291.15,297.15,296.09,297.15,297.84,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.45,410.0,97006.05,0.0,13466.74,1.0,283.16,289.53,299.08,304.13,293.15,293.15,281.85,24718.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15481.35,0.0,1850.01,2275.33,0.0,3623.34,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,297.48,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,291.04,1.0,0.68,2.66,291.04,291.15,297.15,296.16,297.15,297.82,291.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.89,0.89,0.0,298.47,410.0,99041.58,0.0,13466.65,1.0,282.94,289.47,299.17,304.41,293.15,293.15,281.55,25044.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16107.31,0.0,1851.37,2275.33,0.0,3641.24,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,297.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,291.05,1.0,0.64,2.66,291.05,291.15,297.15,296.22,297.15,297.8,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.89,0.89,0.0,298.49,410.0,99799.58,0.0,13466.56,1.0,282.91,289.48,299.23,304.48,293.15,293.15,281.55,25254.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16128.61,0.0,1852.25,2275.33,0.0,3646.54,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,291.17,1.0,0.6,2.66,291.17,291.15,297.15,296.28,297.15,297.79,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.5,410.0,98728.23,0.0,13466.49,1.0,283.14,289.61,299.26,304.38,293.15,293.15,281.85,24858.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15699.29,0.0,1850.6,2275.33,0.0,3612.3,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,296.93,297.15,293.15,0.0,0.0,291.21,0.97,0.56,2.54,291.21,291.15,297.15,296.32,297.15,297.76,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.91,0.91,0.0,306.13,410.0,98726.82,0.0,13432.01,1.0,283.18,289.66,299.31,304.46,293.15,293.15,281.85,24524.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15843.69,0.0,1849.2,2275.33,0.0,3592.5,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,296.96,297.15,293.15,0.0,0.0,291.14,0.93,0.53,2.39,291.14,291.15,297.15,296.36,297.15,297.72,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,0.9,0.9,0.0,315.97,410.0,100400.55,0.0,13386.88,1.0,282.96,289.57,299.37,304.69,293.15,293.15,281.55,24724.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16418.53,0.0,1850.04,2275.33,0.0,3613.18,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.48,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,296.99,297.15,293.15,0.0,0.0,291.12,0.9,0.5,2.26,291.12,291.15,297.15,296.38,297.15,297.68,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.9,0.9,0.0,324.8,410.0,100771.87,0.0,13345.76,1.0,282.93,289.55,299.4,304.71,293.15,293.15,281.55,24904.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16366.53,0.0,1850.79,2275.33,0.0,3621.17,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.01,297.15,293.15,0.0,0.0,291.19,0.87,0.47,2.15,291.19,291.15,297.15,296.4,297.15,297.64,291.2,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.91,0.91,0.0,332.68,410.0,99291.16,0.0,13308.58,1.0,283.15,289.65,299.39,304.55,293.15,293.15,281.85,24594.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15852.83,0.0,1849.49,2275.33,0.0,3590.97,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.21,0.85,0.45,2.05,291.21,291.15,297.15,296.41,297.15,297.61,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,339.68,410.0,98962.88,0.0,13275.12,1.0,283.19,289.68,299.39,304.57,293.15,293.15,281.85,24367.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15931.21,0.0,1848.55,2275.33,0.0,3576.77,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.04,297.15,293.15,0.0,0.0,291.12,0.83,0.43,1.97,291.12,291.15,297.15,296.41,297.15,297.58,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.57,5.57,0.0,4.31,0.9,0.9,0.0,346.03,410.0,100372.27,0.0,13244.46,1.0,282.96,289.57,299.42,304.75,293.15,293.15,281.55,24676.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16447.52,0.0,1849.84,2275.33,0.0,3602.62,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,297.12,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,297.05,297.15,293.15,0.0,0.0,291.09,0.81,0.41,1.89,291.09,291.15,297.15,296.41,297.15,297.55,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.3,0.9,0.9,0.0,351.97,410.0,100545.5,0.0,13215.49,1.0,282.92,289.54,299.42,304.73,293.15,293.15,281.55,24988.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16349.49,0.0,1851.14,2275.33,0.0,3613.56,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.72,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.06,297.15,293.15,0.0,0.0,291.16,0.8,0.4,1.82,291.16,291.15,297.15,296.41,297.15,297.53,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.29,0.9,0.9,0.0,357.61,410.0,98949.85,0.0,13187.73,1.0,283.14,289.63,299.39,304.54,293.15,293.15,281.85,24797.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15809.29,0.0,1850.34,2275.33,0.0,3584.24,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,297.0,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.73,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.06,297.15,293.15,0.0,0.0,291.17,0.78,0.38,1.75,291.17,291.15,297.15,296.41,297.15,297.52,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,0.9,0.9,0.0,362.97,410.0,98584.52,0.0,13161.15,1.0,283.18,289.65,299.39,304.55,293.15,293.15,281.85,24664.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15877.95,0.0,1849.79,2275.33,0.0,3568.83,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,296.94,297.15,293.15,0.0,0.0,291.08,1.0,0.92,0.75,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.07,297.15,293.15,0.0,0.0,291.09,0.77,0.37,1.68,291.08,291.15,297.15,296.41,297.15,297.48,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.27,0.89,0.89,0.0,368.11,410.0,99988.5,0.0,13135.42,1.0,282.96,289.55,299.42,304.73,293.15,293.15,281.55,25073.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16391.31,0.0,1851.49,2275.33,0.0,3594.23,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,296.91,297.15,293.15,0.0,0.0,291.27,1.0,0.88,0.76,297.53,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.8,297.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.8,297.08,297.15,293.15,0.0,0.0,291.27,0.75,0.36,1.63,291.27,291.15,297.15,296.41,297.15,297.46,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.5,5.5,0.0,4.26,0.91,0.91,0.0,372.78,410.0,96534.8,0.0,13111.89,1.0,283.45,289.78,299.39,304.42,293.15,293.15,282.15,24245.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15473.68,0.0,1848.04,2275.33,0.0,3517.31,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,296.85,297.15,293.15,0.0,0.0,291.12,0.99,0.83,0.75,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.08,297.15,293.15,0.0,0.0,291.12,0.74,0.34,1.58,291.12,291.15,297.15,296.41,297.15,297.41,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.49,5.49,0.0,4.25,0.9,0.9,0.0,379.15,410.0,98583.73,0.0,13079.5,1.0,283.14,289.61,299.39,304.53,293.15,293.15,281.85,25127.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15759.36,0.0,1851.72,2275.33,0.0,3577.29,1.0,1.0,0.0,3.0,1.0,0.0
