time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16853400.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.14,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.23,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.23,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.27,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.23,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.21,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.1,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.23,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.26,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.23,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.26,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.4,303.15,297.15,296.41,297.23,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.23,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.31,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.08,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.1,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.17,296.42,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.21,296.47,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.42,303.15,297.28,296.54,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.37,296.63,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.48,296.73,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.59,296.84,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.7,296.95,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.82,297.06,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,297.92,297.17,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.02,297.26,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.1,297.34,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.15,297.39,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.19,297.43,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.22,297.46,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.24,297.48,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.33,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.26,297.49,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.28,297.5,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.04,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.35,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.3,297.51,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.36,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.31,297.52,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.38,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.33,297.52,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.05,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.35,297.53,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.41,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.38,297.53,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.03,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.42,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,298.41,297.54,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.18,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.44,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.42,303.15,298.45,297.56,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.12,0.0,0.0,0.0,283.18,289.58,299.8,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.07,297.15,293.15,0.0,0.0,295.8,1.0,0.83,0.53,299.15,297.15,293.15,0.0,0.0,295.8,1.0,0.84,0.56,299.17,297.15,293.15,0.0,0.0,295.8,1.0,0.85,0.41,299.04,297.15,293.15,0.0,0.0,295.8,1.0,0.82,0.56,298.78,297.15,293.15,0.0,0.0,295.8,1.0,0.76,2.66,295.79,291.15,298.5,297.57,298.49,299.08,295.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.55,410.0,45339.36,0.0,13466.29,1.0,284.36,294.88,302.52,304.85,293.15,293.15,283.15,3412.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,1.33,1.61,0.08,5.26,4.11,1.15,0.0,0.0,0.0,10025.7,0.0,91.38,2278.49,0.0,121.58,0.37,1.0,0.0,3.0,1.0,0.0
16873800.0,298.34,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,294.35,1.0,0.92,2.66,294.35,291.15,298.54,297.58,298.54,298.44,294.34,1.0,1.0,0.8,0.8,0.2,0.8,5.68,5.67,0.01,4.39,0.89,0.89,0.0,298.55,410.0,69248.78,0.0,13466.12,1.0,284.69,292.5,300.91,304.57,293.15,293.15,283.15,8859.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11792.27,0.0,377.8,2275.33,0.0,2058.93,0.59,1.0,0.0,3.0,1.0,0.0
16874100.0,297.97,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.43,1.0,1.0,2.66,293.42,291.15,298.59,297.6,298.49,298.09,293.42,1.0,1.0,0.8,0.8,0.2,0.8,5.69,4.6,1.09,3.32,0.93,0.93,0.0,297.9,410.0,78890.09,0.0,13478.89,1.0,284.59,291.68,300.68,304.78,293.15,293.15,283.15,12642.05,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.67,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13063.52,0.0,723.39,2275.33,0.0,2505.23,0.73,1.0,0.0,3.0,1.0,0.0
16874400.0,297.77,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.87,291.15,298.64,297.61,298.48,297.89,292.87,1.0,1.0,0.78,0.78,0.22,0.78,5.69,4.48,1.21,3.2,0.97,0.97,0.0,297.84,410.0,87209.7,0.0,13479.92,1.0,284.53,291.2,300.66,305.21,293.15,293.15,283.15,16013.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.13,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14319.54,0.0,1146.06,2275.33,0.0,2793.13,0.85,1.0,0.0,3.0,1.0,0.0
16874700.0,297.64,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,298.69,297.62,298.47,297.75,292.41,1.0,1.0,0.76,0.76,0.24,0.76,5.69,4.36,1.33,3.08,1.0,1.0,0.0,297.79,410.0,93525.77,0.0,13480.84,1.0,284.47,290.8,300.65,305.54,293.15,293.15,283.15,19647.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.54,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15381.16,0.0,1643.04,2275.33,0.0,2981.94,0.96,1.0,0.0,3.0,1.0,0.0
16875000.0,297.54,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,298.75,297.63,298.47,297.65,292.21,1.0,1.0,0.74,0.74,0.26,0.74,5.69,4.25,1.44,2.97,1.0,1.0,0.0,297.74,410.0,94833.2,0.0,13481.66,1.0,284.45,290.62,300.63,305.64,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15615.56,0.0,1835.04,2275.33,0.0,3068.2,1.0,1.0,0.0,3.0,1.0,0.0
16875300.0,297.51,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,292.15,1.0,0.99,2.66,292.15,291.15,298.81,297.64,298.48,297.61,292.15,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.14,1.55,2.86,1.0,1.0,0.0,297.69,410.0,94036.0,0.0,13482.38,1.0,284.44,290.56,300.63,305.59,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15513.17,0.0,1835.04,2275.33,0.0,3053.07,1.0,1.0,0.0,3.0,1.0,0.0
16875600.0,297.48,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,292.09,1.0,0.97,2.66,292.09,291.15,298.87,297.65,298.49,297.58,292.09,1.0,1.0,0.7,0.7,0.3,0.7,5.69,4.04,1.65,2.76,1.0,1.0,0.0,297.65,410.0,93298.18,0.0,13483.01,1.0,284.43,290.5,300.64,305.56,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15425.62,0.0,1835.04,2275.33,0.0,3031.78,1.0,1.0,0.0,3.0,1.0,0.0
16875900.0,297.46,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,292.03,1.0,0.94,2.66,292.03,291.15,298.93,297.66,298.51,297.55,292.03,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.95,1.74,2.67,1.0,1.0,0.0,297.61,410.0,92617.09,0.0,13483.56,1.0,284.42,290.45,300.66,305.54,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15346.57,0.0,1835.04,2275.33,0.0,3010.97,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,297.43,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.83,1.0,0.91,2.66,291.83,291.15,299.0,297.67,298.52,297.52,291.83,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.86,1.83,2.58,1.0,1.0,0.0,297.58,410.0,94585.9,0.0,13484.03,1.0,284.06,290.21,300.69,305.71,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15786.41,0.0,1835.04,2275.33,0.0,3054.7,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,297.37,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,291.45,1.0,0.87,2.66,291.45,291.15,299.07,297.69,298.53,297.45,291.45,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.77,1.92,2.49,1.0,1.0,0.0,297.55,410.0,99532.75,0.0,13484.45,1.0,283.27,289.76,300.72,306.05,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17020.46,0.0,1835.04,2275.33,0.0,3160.61,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,291.13,1.0,0.82,2.66,291.13,291.15,299.15,297.71,298.53,297.38,291.13,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.7,1.99,2.42,0.99,0.99,0.0,297.52,410.0,103007.23,0.0,13484.81,1.0,282.67,289.38,300.72,306.21,293.15,293.15,281.25,21371.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17746.45,0.0,1836.07,2275.33,0.0,3237.65,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,297.22,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,297.27,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,296.74,297.15,293.15,0.0,0.0,290.74,1.0,0.75,2.66,290.74,291.15,299.23,297.74,298.53,297.3,290.74,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.62,2.07,2.34,0.94,0.94,0.0,297.49,410.0,107594.84,0.0,13485.13,1.0,281.88,288.93,300.75,306.56,293.15,293.15,280.35,22850.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19259.45,0.0,1842.22,2275.33,0.0,3319.9,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,297.16,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.53,297.33,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.41,297.2,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.56,296.66,297.15,293.15,0.0,0.0,290.44,1.0,0.66,2.66,290.44,291.15,299.33,297.77,298.55,297.24,290.44,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.56,2.13,2.28,0.88,0.88,0.0,297.46,410.0,110614.06,0.0,13485.41,1.0,281.28,288.57,300.78,306.72,293.15,293.15,279.75,25692.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20131.52,0.0,1854.08,2275.33,0.0,3373.74,1.0,1.0,0.0,3.0,1.0,0.0
