time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16877700.0,297.17,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.55,297.32,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.42,297.19,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.57,296.65,297.15,293.15,0.0,0.0,290.72,0.99,0.57,2.6,290.72,291.15,299.43,297.81,298.58,297.23,290.72,1.0,1.0,0.61,0.61,0.39,0.61,5.68,3.49,2.19,2.21,0.88,0.88,0.0,301.02,410.0,104541.55,0.0,13469.29,1.0,282.04,288.91,300.78,306.27,293.15,293.15,280.65,25938.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18179.55,0.0,1855.11,2275.33,0.0,3240.43,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,297.15,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.62,297.3,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.65,297.21,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.48,297.16,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.65,296.75,297.15,293.15,0.0,0.0,290.92,0.9,0.5,2.28,290.92,291.15,299.53,297.86,298.62,297.21,290.92,1.0,1.0,0.61,0.61,0.39,0.61,5.63,3.41,2.22,2.14,0.88,0.88,0.0,322.66,410.0,99731.42,0.0,13370.54,1.0,282.62,289.19,300.83,306.09,293.15,293.15,281.25,25622.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17229.98,0.0,1853.79,2275.33,0.0,3115.75,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,297.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.52,297.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.71,296.87,297.15,293.15,0.0,0.0,291.05,0.85,0.45,2.05,291.05,291.15,299.64,297.9,298.67,297.21,291.04,1.0,1.0,0.6,0.6,0.4,0.6,5.59,3.34,2.25,2.08,0.89,0.89,0.0,339.09,410.0,97099.7,0.0,13292.98,1.0,282.95,289.35,300.91,306.1,293.15,293.15,281.55,25095.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16907.1,0.0,1851.59,2275.33,0.0,3031.15,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.55,297.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,296.96,297.15,293.15,0.0,0.0,291.23,0.81,0.41,1.89,291.23,291.15,299.75,297.95,298.71,297.21,291.23,1.0,1.0,0.59,0.59,0.41,0.59,5.56,3.29,2.28,2.03,0.91,0.91,0.0,351.14,410.0,93500.86,0.0,13234.8,1.0,283.44,289.57,300.93,305.85,293.15,293.15,282.15,24417.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15956.29,0.0,1848.76,2275.33,0.0,2933.6,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.03,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.79,291.14,291.15,299.87,298.0,298.76,297.19,291.13,1.0,1.0,0.59,0.59,0.41,0.59,5.54,3.24,2.3,1.99,0.9,0.9,0.0,359.13,410.0,94898.91,0.0,13195.62,1.0,283.22,289.47,301.01,306.09,293.15,293.15,281.85,24672.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16504.47,0.0,1849.82,2275.33,0.0,2947.12,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,297.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.78,297.07,297.15,293.15,0.0,0.0,291.11,0.78,0.38,1.72,291.11,291.15,299.97,298.05,298.8,297.18,291.11,1.0,1.0,0.58,0.58,0.42,0.58,5.53,3.2,2.33,1.96,0.9,0.9,0.0,364.32,410.0,95090.74,0.0,13169.92,1.0,283.18,289.43,301.06,306.12,293.15,293.15,281.85,24908.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16434.07,0.0,1850.81,2275.33,0.0,2944.9,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,297.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.79,297.11,297.15,293.15,0.0,0.0,291.19,0.77,0.37,1.68,291.19,291.15,300.08,298.09,298.85,297.18,291.19,1.0,1.0,0.58,0.58,0.42,0.58,5.52,3.17,2.36,1.92,0.91,0.91,0.0,367.35,410.0,93558.66,0.0,13154.83,1.0,283.4,289.53,301.07,305.98,293.15,293.15,282.15,24606.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15925.91,0.0,1849.55,2275.33,0.0,2901.74,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,297.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.75,297.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.59,297.11,297.15,293.15,0.0,0.0,291.22,1.0,0.98,0.79,297.13,297.15,293.15,0.0,0.0,291.22,0.76,0.37,1.67,291.22,291.15,300.18,298.13,298.89,297.19,291.22,1.0,1.0,0.58,0.58,0.42,0.58,5.52,3.14,2.38,1.9,0.91,0.91,0.0,368.72,410.0,93281.86,0.0,13147.98,1.0,283.44,289.56,301.11,306.03,293.15,293.15,282.15,24326.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16032.38,0.0,1848.38,2275.33,0.0,2876.72,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,297.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.09,297.15,293.15,0.0,0.0,291.07,1.0,0.97,0.79,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.36,1.66,291.07,291.15,300.27,298.15,298.93,297.18,291.08,1.0,1.0,0.57,0.57,0.43,0.57,5.52,3.11,2.4,1.87,0.89,0.89,0.0,369.4,410.0,95314.48,0.0,13144.61,1.0,283.13,289.38,301.14,306.15,293.15,293.15,281.85,25328.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16339.84,0.0,1852.56,2275.33,0.0,2927.55,1.0,1.0,0.0,3.0,1.0,0.0
16880400.0,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.11,297.15,293.15,0.0,0.0,291.11,1.0,0.96,0.79,297.16,297.15,293.15,0.0,0.0,291.11,0.76,0.36,1.66,291.11,291.15,300.35,298.17,298.97,297.21,291.11,1.0,1.0,0.57,0.57,0.43,0.57,5.52,3.09,2.43,1.85,0.9,0.9,0.0,369.25,410.0,94902.26,0.0,13145.38,1.0,283.18,289.42,301.19,306.24,293.15,293.15,281.85,25007.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16483.72,0.0,1851.22,2275.33,0.0,2903.68,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.96,0.79,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.37,1.67,291.19,291.15,300.42,298.18,299.01,297.22,291.19,1.0,1.0,0.57,0.57,0.43,0.57,5.52,3.07,2.45,1.83,0.9,0.9,0.0,368.52,410.0,93347.1,0.0,13149.1,1.0,283.4,289.52,301.17,306.07,293.15,293.15,282.15,24697.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15952.27,0.0,1849.92,2275.33,0.0,2871.64,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.95,0.79,297.16,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.68,291.21,291.15,300.49,298.19,299.04,297.23,291.21,1.0,1.0,0.56,0.56,0.44,0.56,5.52,3.05,2.47,1.81,0.91,0.91,0.0,367.88,410.0,92996.09,0.0,13152.3,1.0,283.44,289.54,301.18,306.08,293.15,293.15,282.15,24444.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16030.89,0.0,1848.87,2275.33,0.0,2854.74,1.0,1.0,0.0,3.0,1.0,0.0
16881300.0,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.79,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.37,1.68,291.13,291.15,300.56,298.19,299.06,297.23,291.12,1.0,1.0,0.56,0.56,0.44,0.56,5.52,3.04,2.48,1.8,0.9,0.9,0.0,367.52,410.0,94388.58,0.0,13154.11,1.0,283.22,289.43,301.21,306.27,293.15,293.15,281.85,24720.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16549.62,0.0,1850.02,2275.33,0.0,2881.95,1.0,1.0,0.0,3.0,1.0,0.0
16881600.0,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.75,297.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.79,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.09,1.0,0.95,0.79,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.37,1.68,291.09,291.15,300.62,298.19,299.09,297.23,291.09,1.0,1.0,0.56,0.56,0.44,0.56,5.52,3.02,2.5,1.78,0.9,0.9,0.0,367.51,410.0,94521.78,0.0,13154.21,1.0,283.18,289.39,301.2,306.24,293.15,293.15,281.85,25005.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16441.44,0.0,1851.21,2275.33,0.0,2893.69,1.0,1.0,0.0,3.0,1.0,0.0
16881900.0,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.79,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.68,291.17,291.15,300.68,298.19,299.11,297.23,291.17,1.0,1.0,0.56,0.56,0.44,0.56,5.52,3.01,2.51,1.77,0.9,0.9,0.0,367.75,410.0,92887.21,0.0,13153.02,1.0,283.4,289.48,301.17,306.05,293.15,293.15,282.15,24783.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15891.53,0.0,1850.28,2275.33,0.0,2862.22,1.0,1.0,0.0,3.0,1.0,0.0
16882200.0,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.19,1.0,0.95,0.79,297.14,297.15,293.15,0.0,0.0,291.19,0.76,0.37,1.67,291.19,291.15,300.74,298.19,299.14,297.23,291.19,1.0,1.0,0.56,0.56,0.44,0.56,5.52,3.0,2.53,1.75,0.9,0.9,0.0,368.1,410.0,92487.99,0.0,13151.24,1.0,283.43,289.5,301.17,306.05,293.15,293.15,282.15,24610.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15957.17,0.0,1849.56,2275.33,0.0,2846.09,1.0,1.0,0.0,3.0,1.0,0.0
16882500.0,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.1,1.0,0.94,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.76,0.37,1.67,291.1,291.15,300.8,298.18,299.17,297.24,291.1,1.0,1.0,0.55,0.55,0.45,0.55,5.52,2.98,2.54,1.74,0.89,0.89,0.0,368.55,410.0,93855.2,0.0,13149.01,1.0,283.21,289.39,301.2,306.23,293.15,293.15,281.85,24974.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16465.61,0.0,1851.08,2275.33,0.0,2873.72,1.0,1.0,0.0,3.0,1.0,0.0
16882800.0,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.07,1.0,0.94,0.79,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.36,1.66,291.07,291.15,300.86,298.18,299.19,297.23,291.07,1.0,1.0,0.55,0.55,0.45,0.55,5.52,2.97,2.55,1.73,0.89,0.89,0.0,369.12,410.0,93990.04,0.0,13146.16,1.0,283.17,289.36,301.19,306.2,293.15,293.15,281.85,25340.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16356.42,0.0,1852.61,2275.33,0.0,2885.17,1.0,1.0,0.0,3.0,1.0,0.0
16883100.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.21,1.0,0.94,0.79,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.36,1.66,291.21,291.15,300.93,298.18,299.23,297.26,291.21,1.0,1.0,0.55,0.55,0.45,0.55,5.52,2.96,2.55,1.72,0.91,0.91,0.0,369.32,410.0,91848.51,0.0,13145.17,1.0,283.48,289.53,301.2,306.11,293.15,293.15,282.15,24378.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16051.79,0.0,1848.59,2275.33,0.0,2820.79,1.0,1.0,0.0,3.0,1.0,0.0
16883400.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.36,1.66,291.17,291.15,301.0,298.18,299.26,297.25,291.17,1.0,1.0,0.55,0.55,0.45,0.55,5.52,2.96,2.56,1.71,0.9,0.9,0.0,369.63,410.0,92137.59,0.0,13143.6,1.0,283.43,289.48,301.17,306.03,293.15,293.15,282.15,24728.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15907.39,0.0,1850.05,2275.33,0.0,2837.48,1.0,1.0,0.0,3.0,1.0,0.0
16883700.0,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.09,1.0,0.94,0.8,297.14,297.15,293.15,0.0,0.0,291.09,0.76,0.36,1.65,291.09,291.15,301.07,298.19,299.29,297.25,291.09,1.0,1.0,0.55,0.55,0.45,0.55,5.52,2.95,2.57,1.71,0.89,0.89,0.0,370.26,410.0,93565.1,0.0,13140.46,1.0,283.21,289.37,301.21,306.22,293.15,293.15,281.85,25101.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16428.83,0.0,1851.61,2275.33,0.0,2861.56,1.0,1.0,0.0,3.0,1.0,0.0
16884000.0,297.26,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.8,297.23,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.29,1.0,0.94,0.8,297.15,297.15,293.15,0.0,0.0,291.29,0.76,0.36,1.64,291.29,291.15,301.15,298.21,299.34,297.27,291.29,1.0,1.0,0.55,0.55,0.45,0.55,5.52,2.94,2.57,1.7,0.91,0.91,0.0,370.76,410.0,90228.37,0.0,13137.96,1.0,283.7,289.62,301.18,305.94,293.15,293.15,282.45,24181.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15540.22,0.0,1847.77,2275.33,0.0,2776.08,1.0,1.0,0.0,3.0,1.0,0.0
16884300.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.16,1.0,0.94,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.64,291.16,291.15,301.23,298.22,299.38,297.26,291.16,1.0,1.0,0.55,0.55,0.45,0.55,5.51,2.93,2.58,1.69,0.9,0.9,0.0,370.91,410.0,92398.72,0.0,13137.21,1.0,283.39,289.45,301.21,306.06,293.15,293.15,282.15,24913.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15842.86,0.0,1850.83,2275.33,0.0,2838.08,1.0,1.0,0.0,3.0,1.0,0.0
16884600.0,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.19,1.0,0.94,0.8,297.14,297.15,293.15,0.0,0.0,291.19,0.75,0.36,1.63,291.19,291.15,301.32,298.24,299.42,297.26,291.19,1.0,1.0,0.55,0.55,0.45,0.55,5.51,2.93,2.58,1.69,0.9,0.9,0.0,371.48,410.0,92130.27,0.0,13134.33,1.0,283.43,289.48,301.22,306.08,293.15,293.15,282.15,24697.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15936.63,0.0,1849.92,2275.33,0.0,2817.43,1.0,1.0,0.0,3.0,1.0,0.0
16884900.0,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.76,297.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.11,1.0,0.94,0.8,297.14,297.15,293.15,0.0,0.0,291.11,0.75,0.36,1.63,291.11,291.15,301.4,298.25,299.46,297.27,291.11,1.0,1.0,0.55,0.55,0.45,0.55,5.51,2.92,2.59,1.68,0.89,0.89,0.0,372.03,410.0,93639.02,0.0,13131.54,1.0,283.21,289.38,301.27,306.29,293.15,293.15,281.85,24986.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16476.88,0.0,1851.13,2275.33,0.0,2842.64,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,297.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,297.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.09,1.0,0.94,0.8,297.14,297.15,293.15,0.0,0.0,291.09,0.75,0.35,1.62,291.09,291.15,301.48,298.27,299.51,297.27,291.09,1.0,1.0,0.55,0.55,0.45,0.55,5.51,2.92,2.59,1.68,0.89,0.89,0.0,372.58,410.0,93917.71,0.0,13128.8,1.0,283.17,289.35,301.28,306.29,293.15,293.15,281.85,25242.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16399.07,0.0,1852.2,2275.33,0.0,2852.37,1.0,1.0,0.0,3.0,1.0,0.0
16885500.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.35,1.61,291.18,291.15,301.57,298.28,299.55,297.27,291.18,1.0,1.0,0.55,0.55,0.45,0.55,5.51,2.91,2.6,1.67,0.9,0.9,0.0,373.07,410.0,92452.11,0.0,13126.3,1.0,283.39,289.45,301.27,306.12,293.15,293.15,282.15,24933.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15883.8,0.0,1850.91,2275.33,0.0,2818.71,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.21,1.0,0.95,0.81,297.14,297.15,293.15,0.0,0.0,291.21,0.75,0.35,1.61,291.21,291.15,301.65,298.3,299.6,297.28,291.21,1.0,1.0,0.55,0.55,0.45,0.55,5.51,2.91,2.6,1.67,0.9,0.9,0.0,373.45,410.0,92228.84,0.0,13124.39,1.0,283.43,289.48,301.28,306.15,293.15,293.15,282.15,24642.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15985.09,0.0,1849.7,2275.33,0.0,2800.93,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.81,297.15,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.61,291.14,291.15,301.73,298.31,299.64,297.29,291.13,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.91,2.6,1.67,0.9,0.9,0.0,373.75,410.0,93771.38,0.0,13122.91,1.0,283.21,289.39,301.33,306.35,293.15,293.15,281.85,24854.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16532.09,0.0,1850.58,2275.33,0.0,2827.5,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.12,1.0,0.95,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.35,1.6,291.12,291.15,301.82,298.32,299.68,297.29,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.9,2.6,1.66,0.9,0.9,0.0,374.04,410.0,94077.77,0.0,13121.41,1.0,283.17,289.36,301.34,306.36,293.15,293.15,281.85,25029.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16457.74,0.0,1851.31,2275.33,0.0,2838.31,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.21,1.0,0.95,0.81,297.14,297.15,293.15,0.0,0.0,291.2,0.75,0.35,1.6,291.21,291.15,301.9,298.34,299.73,297.3,291.21,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.9,2.61,1.66,0.91,0.91,0.0,374.32,410.0,92633.45,0.0,13119.98,1.0,283.39,289.46,301.32,306.19,293.15,293.15,282.15,24654.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15942.61,0.0,1849.75,2275.33,0.0,2805.81,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.24,1.0,0.96,0.81,297.15,297.15,293.15,0.0,0.0,291.24,0.75,0.35,1.6,291.24,291.15,301.98,298.35,299.77,297.31,291.24,1.0,1.0,0.54,0.54,0.46,0.54,5.51,2.9,2.61,1.66,0.91,0.91,0.0,374.54,410.0,92428.77,0.0,13118.9,1.0,283.43,289.49,301.34,306.22,293.15,293.15,282.15,24303.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16046.43,0.0,1848.28,2275.33,0.0,2789.1,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.81,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.81,297.14,297.15,293.15,0.0,0.0,291.1,0.75,0.35,1.59,291.1,291.15,302.07,298.36,299.81,297.29,291.1,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.9,2.61,1.66,0.89,0.89,0.0,375.14,410.0,94520.01,0.0,13115.83,1.0,283.12,289.32,301.35,306.32,293.15,293.15,281.85,25226.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16353.14,0.0,1852.13,2275.33,0.0,2845.65,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.58,291.14,291.15,302.15,298.38,299.86,297.31,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.89,2.61,1.65,0.9,0.9,0.0,375.64,410.0,94217.3,0.0,13113.29,1.0,283.17,289.37,301.39,306.41,293.15,293.15,281.85,24800.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16509.9,0.0,1850.36,2275.33,0.0,2824.83,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.23,1.0,0.97,0.81,297.14,297.15,293.15,0.0,0.0,291.23,0.74,0.34,1.57,291.23,291.15,302.24,298.41,299.9,297.3,291.23,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.89,2.61,1.65,0.91,0.91,0.0,376.43,410.0,92796.2,0.0,13109.31,1.0,283.39,289.47,301.37,306.23,293.15,293.15,282.15,24615.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15986.62,0.0,1849.58,2275.33,0.0,2781.4,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,297.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.06,1.0,0.97,0.81,297.14,297.15,293.15,0.0,0.0,291.06,0.74,0.34,1.57,291.06,291.15,302.33,298.47,299.95,297.31,291.06,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.89,2.61,1.65,0.89,0.89,0.0,376.63,410.0,96440.9,0.0,13108.3,1.0,282.91,289.25,301.48,306.63,293.15,293.15,281.55,25302.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17041.23,0.0,1852.45,2275.33,0.0,2840.97,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.97,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.74,0.34,1.56,291.18,291.15,302.42,298.56,300.0,297.31,291.18,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.89,2.61,1.65,0.9,0.9,0.0,377.22,410.0,95339.26,0.0,13105.31,1.0,283.13,289.38,301.54,306.54,293.15,293.15,281.85,24893.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16584.6,0.0,1850.74,2275.33,0.0,2786.45,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,297.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.78,297.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.25,1.0,0.98,0.82,297.15,297.15,293.15,0.0,0.0,291.25,0.74,0.34,1.56,291.25,291.15,302.52,298.67,300.06,297.33,291.25,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.89,2.61,1.65,0.91,0.91,0.0,377.52,410.0,95622.32,0.0,13103.79,1.0,283.18,289.45,301.65,306.69,293.15,293.15,281.85,24375.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16823.6,0.0,1848.58,2275.33,0.0,2747.4,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.34,1.56,291.15,291.15,302.62,298.79,300.1,297.31,291.16,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.89,2.61,1.65,0.9,0.9,0.0,377.86,410.0,98313.78,0.0,13102.07,1.0,282.87,289.32,301.77,306.94,293.15,293.15,281.55,24983.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17328.61,0.0,1851.12,2275.33,0.0,2776.19,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,297.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.23,1.0,0.99,0.82,297.14,297.15,293.15,0.0,0.0,291.23,0.74,0.34,1.55,291.23,291.15,302.71,298.92,300.16,297.33,291.23,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.88,2.61,1.65,0.91,0.91,0.0,378.31,410.0,98679.8,0.0,13099.76,1.0,282.92,289.39,301.9,307.12,293.15,293.15,281.55,24477.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17605.5,0.0,1849.01,2275.33,0.0,2734.09,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,291.21,0.74,0.34,1.55,291.2,291.15,302.8,299.05,300.22,297.34,291.2,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.88,2.61,1.65,0.91,0.91,0.0,378.36,410.0,100872.95,0.0,13099.5,1.0,282.71,289.34,302.06,307.47,293.15,293.15,281.25,24339.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18435.2,0.0,1848.43,2275.33,0.0,2735.34,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,291.22,0.74,0.34,1.55,291.22,291.15,302.89,299.17,300.26,297.34,291.22,1.0,1.0,0.54,0.54,0.46,0.54,5.5,2.88,2.61,1.65,0.91,0.91,0.0,378.63,410.0,101832.05,0.0,13098.12,1.0,282.66,289.34,302.15,307.55,293.15,293.15,281.25,24386.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18470.1,0.0,1848.63,2275.33,0.0,2723.62,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.34,1.54,291.12,291.15,302.97,299.28,300.29,297.32,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.88,2.61,1.65,0.9,0.9,0.0,379.28,410.0,104425.32,0.0,13094.84,1.0,282.35,289.2,302.26,307.79,293.15,293.15,280.95,25113.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19050.38,0.0,1851.66,2275.33,0.0,2750.0,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.61,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,291.19,0.73,0.34,1.54,291.19,291.15,303.04,299.37,300.34,297.35,291.19,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.88,2.61,1.65,0.91,0.91,0.0,379.54,410.0,104581.84,0.0,13093.49,1.0,282.42,289.28,302.38,307.99,293.15,293.15,280.95,24444.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19371.18,0.0,1848.87,2275.33,0.0,2721.62,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.33,1.53,291.13,291.15,303.1,299.43,300.37,297.34,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.88,2.61,1.65,0.9,0.9,0.0,379.91,410.0,106468.9,0.0,13091.62,1.0,282.18,289.19,302.44,308.2,293.15,293.15,280.65,24683.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20144.32,0.0,1849.87,2275.33,0.0,2738.47,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.11,0.73,0.33,1.53,291.11,291.15,303.15,299.46,300.4,297.34,291.11,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.88,2.61,1.64,0.9,0.9,0.0,380.3,410.0,106877.4,0.0,13089.61,1.0,282.15,289.17,302.47,308.23,293.15,293.15,280.65,24827.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20094.38,0.0,1850.47,2275.33,0.0,2747.16,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.1,297.15,293.15,0.0,0.0,291.02,1.0,0.99,0.79,297.65,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.83,297.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.02,0.73,0.33,1.52,291.02,291.15,303.18,299.45,300.41,297.33,291.02,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.88,2.61,1.64,0.89,0.89,0.0,381.26,410.0,108368.13,0.0,13084.68,1.0,281.91,289.06,302.47,308.38,293.15,293.15,280.35,25219.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20798.42,0.0,1852.1,2275.33,0.0,2779.95,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.08,297.15,293.15,0.0,0.0,291.2,1.0,0.98,0.79,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.2,0.73,0.33,1.5,291.2,291.15,303.21,299.41,300.42,297.33,291.2,1.0,1.0,0.54,0.54,0.46,0.54,5.49,2.88,2.61,1.64,0.9,0.9,0.0,382.98,410.0,104767.02,0.0,13075.92,1.0,282.4,289.28,302.4,307.99,293.15,293.15,280.95,24605.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19365.56,0.0,1849.54,2275.33,0.0,2728.17,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.96,0.79,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.83,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.1,0.72,0.32,1.48,291.09,291.15,303.22,299.35,300.43,297.33,291.09,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.88,2.61,1.64,0.89,0.89,0.0,384.05,410.0,105920.62,0.0,13070.42,1.0,282.18,289.16,302.36,308.11,293.15,293.15,280.65,25042.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19981.96,0.0,1851.36,2275.33,0.0,2771.78,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.07,297.15,293.15,0.0,0.0,291.26,1.0,0.95,0.79,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.84,297.21,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.26,0.72,0.32,1.47,291.26,291.15,303.22,299.27,300.43,297.34,291.26,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.87,2.61,1.64,0.91,0.91,0.0,384.93,410.0,102180.12,0.0,13065.89,1.0,282.67,289.37,302.26,307.7,293.15,293.15,281.25,24316.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18606.44,0.0,1848.33,2275.33,0.0,2728.83,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.93,0.79,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,303.22,299.17,300.44,297.34,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.87,2.6,1.64,0.9,0.9,0.0,385.2,410.0,103241.77,0.0,13064.49,1.0,282.44,289.24,302.19,307.78,293.15,293.15,280.95,24637.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19142.32,0.0,1849.68,2275.33,0.0,2779.9,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.04,297.15,293.15,0.0,0.0,291.08,1.0,0.91,0.8,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.46,291.08,291.15,303.21,299.07,300.43,297.34,291.08,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.87,2.6,1.64,0.89,0.89,0.0,385.71,410.0,102974.18,0.0,13061.86,1.0,282.39,289.17,302.09,307.63,293.15,293.15,280.95,25084.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18873.93,0.0,1851.54,2275.33,0.0,2814.23,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,297.02,297.15,293.15,0.0,0.0,291.12,1.0,0.89,0.8,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.12,0.72,0.32,1.45,291.12,291.15,303.2,298.97,300.42,297.33,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.48,2.87,2.6,1.64,0.9,0.9,0.0,386.62,410.0,100917.13,0.0,13057.18,1.0,282.61,289.23,301.96,307.31,293.15,293.15,281.25,25120.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18046.72,0.0,1851.69,2275.33,0.0,2809.75,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,297.04,297.15,293.15,0.0,0.0,291.12,0.99,0.87,0.78,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.12,0.71,0.32,1.45,291.12,291.15,303.19,298.87,300.42,297.34,291.11,1.0,1.0,0.54,0.54,0.46,0.54,5.47,2.87,2.6,1.64,0.9,0.9,0.0,388.83,410.0,100059.02,0.0,13045.78,1.0,282.66,289.24,301.89,307.26,293.15,293.15,281.25,24947.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18049.41,0.0,1850.97,2275.33,0.0,2816.95,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,297.06,297.15,293.15,0.0,0.0,291.16,0.99,0.85,0.77,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.31,1.44,291.16,291.15,303.17,298.78,300.41,297.34,291.16,1.0,1.0,0.54,0.54,0.46,0.54,5.47,2.87,2.59,1.64,0.9,0.9,0.0,390.98,410.0,98103.81,0.0,13034.65,1.0,282.87,289.3,301.77,306.96,293.15,293.15,281.55,24858.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17304.77,0.0,1850.6,2275.33,0.0,2806.46,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.07,297.15,293.15,0.0,0.0,291.15,0.98,0.84,0.76,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.44,291.15,291.15,303.16,298.71,300.41,297.34,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.64,0.9,0.9,0.0,393.06,410.0,97430.73,0.0,13023.84,1.0,282.9,289.3,301.7,306.88,293.15,293.15,281.55,24861.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17287.48,0.0,1850.61,2275.33,0.0,2804.61,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.98,0.83,0.75,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.86,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,291.06,0.71,0.31,1.43,291.06,291.15,303.15,298.67,300.41,297.35,291.05,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.64,0.89,0.89,0.0,393.96,410.0,98697.25,0.0,13019.13,1.0,282.68,289.19,301.7,307.03,293.15,293.15,281.25,25133.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17841.33,0.0,1851.75,2275.33,0.0,2840.27,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,297.11,297.15,293.15,0.0,0.0,291.24,0.97,0.82,0.74,297.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.86,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.24,1.0,0.99,0.86,297.14,297.15,293.15,0.0,0.0,291.24,0.71,0.31,1.43,291.24,291.15,303.15,298.65,300.41,297.35,291.24,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.59,1.64,0.91,0.91,0.0,395.68,410.0,95231.9,0.0,13010.15,1.0,283.17,289.42,301.63,306.67,293.15,293.15,281.85,24401.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16758.88,0.0,1848.69,2275.33,0.0,2762.86,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.82,0.74,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.86,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.31,1.44,291.17,291.15,303.15,298.65,300.42,297.38,291.17,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.64,0.9,0.9,0.0,394.44,410.0,96824.65,0.0,13016.63,1.0,282.95,289.33,301.67,306.87,293.15,293.15,281.55,24521.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17353.56,0.0,1849.19,2275.33,0.0,2793.38,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.82,0.74,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.86,297.16,297.15,293.15,0.0,0.0,291.13,0.71,0.32,1.45,291.13,291.15,303.15,298.65,300.42,297.37,291.13,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.64,0.9,0.9,0.0,393.9,410.0,97149.13,0.0,13019.47,1.0,282.9,289.28,301.64,306.79,293.15,293.15,281.55,24975.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17200.1,0.0,1851.08,2275.33,0.0,2808.16,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,297.13,297.15,293.15,0.0,0.0,291.06,0.97,0.82,0.74,297.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.86,297.16,297.15,293.15,0.0,0.0,291.06,0.71,0.32,1.46,291.06,291.15,303.15,298.65,300.42,297.38,291.05,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.64,0.89,0.89,0.0,392.88,410.0,98678.02,0.0,13024.78,1.0,282.68,289.19,301.68,307.01,293.15,293.15,281.25,25156.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17825.08,0.0,1851.84,2275.33,0.0,2838.22,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,297.15,297.15,293.15,0.0,0.0,291.25,0.97,0.81,0.73,297.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.86,297.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.25,1.0,0.99,0.86,297.16,297.15,293.15,0.0,0.0,291.25,0.71,0.32,1.46,291.25,291.15,303.15,298.65,300.43,297.39,291.25,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.65,0.91,0.91,0.0,392.99,410.0,95343.45,0.0,13024.2,1.0,283.17,289.43,301.63,306.67,293.15,293.15,281.85,24348.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16775.89,0.0,1848.47,2275.33,0.0,2763.21,1.0,1.0,0.0,3.0,1.0,0.0
16896300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.97,0.81,0.73,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.86,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,291.11,0.71,0.32,1.46,291.11,291.15,303.15,298.65,300.42,297.38,291.11,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.65,0.89,0.89,0.0,393.02,410.0,97439.2,0.0,13024.02,1.0,282.86,289.25,301.64,306.78,293.15,293.15,281.55,25250.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17111.84,0.0,1852.24,2275.33,0.0,2821.83,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.47,291.15,291.15,303.15,298.65,300.43,297.4,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.65,0.9,0.9,0.0,392.91,410.0,97132.66,0.0,13024.64,1.0,282.92,289.3,301.66,306.86,293.15,293.15,281.55,24816.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17266.68,0.0,1850.42,2275.33,0.0,2806.76,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,297.14,297.15,293.15,0.0,0.0,291.06,0.97,0.81,0.73,297.72,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.86,297.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,291.06,0.71,0.32,1.47,291.06,291.15,303.15,298.65,300.44,297.4,291.06,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.65,0.89,0.89,0.0,392.59,410.0,98746.39,0.0,13026.25,1.0,282.68,289.19,301.68,307.01,293.15,293.15,281.25,25071.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17836.64,0.0,1851.49,2275.33,0.0,2840.15,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,297.15,297.15,293.15,0.0,0.0,291.26,0.97,0.81,0.73,297.72,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.86,297.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,291.26,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,291.26,0.71,0.32,1.46,291.26,291.15,303.15,298.65,300.44,297.41,291.26,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.59,1.65,0.91,0.91,0.0,393.45,410.0,95393.5,0.0,13021.83,1.0,283.17,289.43,301.63,306.68,293.15,293.15,281.85,24271.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16783.87,0.0,1848.15,2275.33,0.0,2764.45,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.97,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.86,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.86,297.14,297.15,293.15,0.0,0.0,291.11,0.71,0.32,1.46,291.11,291.15,303.15,298.65,300.43,297.4,291.12,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.58,1.65,0.9,0.9,0.0,394.06,410.0,97477.12,0.0,13018.63,1.0,282.86,289.25,301.64,306.78,293.15,293.15,281.55,25166.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17118.35,0.0,1851.88,2275.33,0.0,2822.73,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,300.44,297.42,291.15,1.0,1.0,0.54,0.54,0.46,0.54,5.46,2.87,2.58,1.65,0.9,0.9,0.0,394.36,410.0,97163.37,0.0,13017.07,1.0,282.92,289.3,301.66,306.86,293.15,293.15,281.55,24736.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17272.09,0.0,1850.09,2275.33,0.0,2807.48,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,297.14,297.15,293.15,0.0,0.0,291.23,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.86,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.23,1.0,0.99,0.86,297.14,297.15,293.15,0.0,0.0,291.23,0.71,0.32,1.45,291.23,291.15,303.15,298.65,300.44,297.41,291.23,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.58,1.65,0.91,0.91,0.0,395.45,410.0,95632.5,0.0,13011.4,1.0,283.13,289.4,301.62,306.64,293.15,293.15,281.85,24600.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16677.23,0.0,1849.52,2275.33,0.0,2776.68,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,297.13,297.15,293.15,0.0,0.0,291.03,0.96,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.86,297.4,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.03,1.0,0.99,0.86,297.14,297.15,293.15,0.0,0.0,291.03,0.71,0.32,1.45,291.03,291.15,303.15,298.65,300.44,297.41,291.03,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.58,1.65,0.89,0.89,0.0,395.71,410.0,98960.36,0.0,13010.02,1.0,282.64,289.16,301.67,306.97,293.15,293.15,281.25,25473.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17720.4,0.0,1853.16,2275.33,0.0,2851.05,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.96,0.8,0.72,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.87,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.87,297.15,297.15,293.15,0.0,0.0,291.18,0.71,0.31,1.45,291.18,291.15,303.15,298.65,300.45,297.43,291.17,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.58,1.65,0.9,0.9,0.0,396.3,410.0,96881.68,0.0,13006.93,1.0,282.95,289.33,301.67,306.87,293.15,293.15,281.55,24571.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17360.79,0.0,1849.4,2275.33,0.0,2793.55,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.96,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.87,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.31,1.44,291.14,291.15,303.15,298.65,300.45,297.42,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.58,1.65,0.9,0.9,0.0,397.21,410.0,97187.09,0.0,13002.15,1.0,282.9,289.29,301.64,306.79,293.15,293.15,281.55,25024.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17205.41,0.0,1851.29,2275.33,0.0,2809.01,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,297.14,297.15,293.15,0.0,0.0,291.06,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.87,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.87,297.15,297.15,293.15,0.0,0.0,291.06,0.71,0.31,1.44,291.06,291.15,303.15,298.65,300.45,297.43,291.06,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.58,1.65,0.89,0.89,0.0,397.34,410.0,98704.95,0.0,13001.5,1.0,282.68,289.19,301.68,307.01,293.15,293.15,281.25,25203.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17828.95,0.0,1852.04,2275.33,0.0,2838.92,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,297.15,297.15,293.15,0.0,0.0,291.26,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.87,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.26,1.0,0.98,0.87,297.15,297.15,293.15,0.0,0.0,291.26,0.71,0.31,1.44,291.26,291.15,303.15,298.65,300.46,297.44,291.26,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.57,1.65,0.91,0.91,0.0,398.28,410.0,95365.87,0.0,12996.56,1.0,283.17,289.43,301.63,306.67,293.15,293.15,281.85,24389.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16778.8,0.0,1848.64,2275.33,0.0,2763.69,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.87,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.87,297.15,297.15,293.15,0.0,0.0,291.18,0.71,0.31,1.44,291.18,291.15,303.15,298.65,300.46,297.45,291.18,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.57,1.65,0.9,0.9,0.0,398.05,410.0,96929.19,0.0,12997.77,1.0,282.95,289.33,301.67,306.88,293.15,293.15,281.55,24494.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17369.87,0.0,1849.08,2275.33,0.0,2795.79,1.0,1.0,0.0,3.0,1.0,0.0
