time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16900200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.78,0.71,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.87,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.31,1.43,291.14,291.15,303.15,298.65,300.46,297.43,291.14,1.0,1.0,0.54,0.54,0.46,0.54,5.45,2.87,2.57,1.65,0.9,0.9,0.0,399.01,410.0,97220.31,0.0,12992.76,1.0,282.9,289.29,301.64,306.79,293.15,293.15,281.55,24946.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17211.11,0.0,1850.97,2275.33,0.0,2809.86,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,297.14,297.15,293.15,0.0,0.0,291.06,0.95,0.78,0.71,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.87,297.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.06,1.0,0.97,0.87,297.15,297.15,293.15,0.0,0.0,291.06,0.7,0.31,1.43,291.06,291.15,303.15,298.65,300.46,297.45,291.06,1.0,1.0,0.54,0.54,0.46,0.54,5.44,2.87,2.57,1.65,0.89,0.89,0.0,399.28,410.0,98728.89,0.0,12991.31,1.0,282.68,289.19,301.68,307.01,293.15,293.15,281.25,25126.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17833.49,0.0,1851.72,2275.33,0.0,2839.5,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,297.14,297.15,293.15,0.0,0.0,291.26,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.88,297.52,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.26,1.0,0.97,0.88,297.15,297.15,293.15,0.0,0.0,291.26,0.7,0.31,1.42,291.26,291.15,303.15,298.65,300.47,297.45,291.26,1.0,1.0,0.54,0.54,0.46,0.54,5.44,2.87,2.57,1.65,0.91,0.91,0.0,400.38,410.0,95382.77,0.0,12985.51,1.0,283.17,289.43,301.63,306.68,293.15,293.15,281.85,24323.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16781.85,0.0,1848.37,2275.33,0.0,2764.13,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.95,0.78,0.7,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.88,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.11,1.0,0.96,0.88,297.14,297.15,293.15,0.0,0.0,291.11,0.7,0.31,1.42,291.11,291.15,303.15,298.65,300.46,297.44,291.11,1.0,1.0,0.55,0.55,0.45,0.55,5.44,2.87,2.57,1.65,0.89,0.89,0.0,401.13,410.0,97459.07,0.0,12981.56,1.0,282.86,289.25,301.64,306.78,293.15,293.15,281.55,25233.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17114.93,0.0,1852.16,2275.33,0.0,2822.36,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.88,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.42,291.15,291.15,303.15,298.65,300.47,297.45,291.15,1.0,1.0,0.55,0.55,0.45,0.55,5.44,2.87,2.57,1.65,0.9,0.9,0.0,401.56,410.0,97143.4,0.0,12979.31,1.0,282.92,289.3,301.66,306.86,293.15,293.15,281.55,24806.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17268.46,0.0,1850.38,2275.33,0.0,2807.11,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,297.13,297.15,293.15,0.0,0.0,291.23,0.94,0.77,0.7,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.88,297.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.23,1.0,0.94,0.88,297.14,297.15,293.15,0.0,0.0,291.22,0.7,0.31,1.41,291.23,291.15,303.15,298.65,300.47,297.45,291.23,1.0,1.0,0.55,0.55,0.45,0.55,5.44,2.87,2.56,1.65,0.91,0.91,0.0,402.77,410.0,95607.52,0.0,12972.93,1.0,283.13,289.39,301.62,306.64,293.15,293.15,281.85,24678.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16672.86,0.0,1849.85,2275.33,0.0,2776.12,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,297.15,297.15,293.15,0.0,0.0,291.26,0.94,0.77,0.7,297.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.88,297.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.26,1.0,0.94,0.88,297.15,297.15,293.15,0.0,0.0,291.26,0.7,0.31,1.41,291.26,291.15,303.15,298.65,300.47,297.46,291.26,1.0,1.0,0.55,0.55,0.45,0.55,5.44,2.87,2.56,1.65,0.91,0.91,0.0,402.85,410.0,95399.37,0.0,12972.54,1.0,283.17,289.43,301.64,306.69,293.15,293.15,281.85,24280.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16788.97,0.0,1848.18,2275.33,0.0,2766.34,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.77,0.69,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.89,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.11,0.7,0.31,1.41,291.11,291.15,303.12,298.66,300.45,297.44,291.11,1.0,1.0,0.55,0.55,0.45,0.55,5.43,2.87,2.56,1.65,0.9,0.9,0.0,404.53,410.0,97507.45,0.0,12963.62,1.0,282.86,289.26,301.65,306.79,293.15,293.15,281.55,25191.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17129.29,0.0,1851.99,2275.33,0.0,2816.6,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.77,0.69,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.89,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.4,291.15,291.15,303.03,298.7,300.41,297.45,291.15,1.0,1.0,0.55,0.55,0.45,0.55,5.43,2.87,2.56,1.65,0.9,0.9,0.0,406.2,410.0,97338.27,0.0,12954.77,1.0,282.92,289.31,301.71,306.91,293.15,293.15,281.55,24734.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17327.08,0.0,1850.08,2275.33,0.0,2789.81,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,297.13,297.15,293.15,0.0,0.0,291.24,0.93,0.76,0.69,297.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.24,0.99,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.4,291.24,291.15,302.9,298.75,300.34,297.44,291.24,1.0,1.0,0.55,0.55,0.45,0.55,5.42,2.87,2.55,1.65,0.91,0.91,0.0,409.03,410.0,96036.23,0.0,12939.75,1.0,283.14,289.43,301.72,306.75,293.15,293.15,281.85,24537.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16794.06,0.0,1849.26,2275.33,0.0,2745.77,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,297.13,297.15,293.15,0.0,0.0,291.06,0.93,0.76,0.69,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.9,297.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.06,0.99,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.39,291.06,291.15,302.73,298.81,300.24,297.43,291.06,1.0,1.0,0.55,0.55,0.45,0.55,5.42,2.87,2.55,1.65,0.89,0.89,0.0,410.02,410.0,99660.12,0.0,12933.61,1.0,282.65,289.21,301.82,307.16,293.15,293.15,281.25,25282.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17935.89,0.0,1852.37,2275.33,0.0,2806.32,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.76,0.68,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.99,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,302.53,298.87,300.14,297.42,291.14,1.0,1.0,0.55,0.55,0.45,0.55,5.4,2.86,2.54,1.65,0.9,0.9,0.0,410.11,410.0,98357.59,0.0,12835.65,1.0,282.87,289.32,301.85,307.03,293.15,293.15,281.55,25089.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17388.84,0.0,1851.56,2275.33,0.0,2762.48,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.68,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.19,0.99,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,302.32,298.92,300.04,297.45,291.19,1.0,1.0,0.55,0.55,0.45,0.55,5.4,2.86,2.54,1.65,0.91,0.91,0.0,410.01,410.0,98378.86,0.0,12818.28,1.0,282.93,289.39,301.94,307.19,293.15,293.15,281.55,24518.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17635.87,0.0,1849.18,2275.33,0.0,2738.61,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.93,0.75,0.68,297.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.9,297.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.1,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,302.09,298.97,299.91,297.43,291.1,1.0,1.0,0.55,0.55,0.45,0.55,5.39,2.86,2.53,1.65,0.9,0.9,0.0,410.03,410.0,100150.22,0.0,12779.39,1.0,282.7,289.3,301.98,307.37,293.15,293.15,281.25,24919.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18263.08,0.0,1850.85,2275.33,0.0,2759.99,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.92,0.75,0.67,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.07,0.98,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,301.87,299.0,299.79,297.42,291.07,1.0,1.0,0.55,0.55,0.45,0.55,5.38,2.86,2.52,1.65,0.89,0.89,0.0,410.05,410.0,100532.27,0.0,12734.47,1.0,282.66,289.28,302.01,307.4,293.15,293.15,281.25,25251.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18207.98,0.0,1852.24,2275.33,0.0,2766.28,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.65,299.02,299.67,297.41,291.15,1.0,0.99,0.55,0.55,0.45,0.55,5.37,2.86,2.52,1.65,0.9,0.9,0.0,410.05,410.0,99103.02,0.0,12687.07,1.0,282.88,289.38,302.0,307.24,293.15,293.15,281.55,25069.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17605.24,0.0,1851.48,2275.33,0.0,2738.17,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.18,0.98,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,301.45,299.01,299.57,297.42,291.18,1.0,0.99,0.55,0.55,0.45,0.55,5.37,2.86,2.51,1.65,0.9,0.9,0.0,410.02,410.0,98841.12,0.0,12671.81,1.0,282.94,289.43,302.03,307.32,293.15,293.15,281.55,24598.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17770.43,0.0,1849.51,2275.33,0.0,2730.73,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.24,0.92,0.73,0.66,297.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.24,0.98,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.24,291.15,301.28,298.99,299.48,297.41,291.24,1.0,0.99,0.55,0.55,0.45,0.55,5.36,2.86,2.51,1.65,0.91,0.91,0.0,410.03,410.0,97194.28,0.0,12621.65,1.0,283.16,289.52,301.96,307.08,293.15,293.15,281.85,24514.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17120.31,0.0,1849.16,2275.33,0.0,2710.15,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,297.11,297.15,293.15,0.0,0.0,291.01,0.91,0.73,0.66,297.5,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.01,0.98,0.88,0.83,297.12,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,301.15,298.94,299.4,297.39,291.01,1.0,0.99,0.55,0.55,0.45,0.55,5.36,2.86,2.5,1.65,0.89,0.89,0.0,410.08,410.0,100245.34,0.0,12586.06,1.0,282.66,289.26,301.96,307.35,293.15,293.15,281.25,25545.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18123.86,0.0,1853.46,2275.33,0.0,2796.16,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.72,0.65,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.12,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,301.05,298.87,299.35,297.39,291.12,1.0,0.99,0.55,0.55,0.45,0.55,5.35,2.85,2.49,1.65,0.9,0.9,0.0,410.03,410.0,97798.23,0.0,12528.28,1.0,282.97,289.41,301.89,307.16,293.15,293.15,281.55,24900.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17647.64,0.0,1850.77,2275.33,0.0,2755.77,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,297.11,297.15,293.15,0.0,0.0,291.06,0.91,0.72,0.65,297.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.06,0.97,0.87,0.82,297.11,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.38,291.06,291.15,300.95,298.8,299.29,297.38,291.06,1.0,0.99,0.55,0.55,0.45,0.55,5.34,2.85,2.49,1.65,0.89,0.89,0.0,410.06,410.0,97666.66,0.0,12479.45,1.0,282.92,289.35,301.82,307.06,293.15,293.15,281.55,25395.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17444.56,0.0,1852.84,2275.33,0.0,2785.07,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.64,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.38,291.17,291.15,300.87,298.72,299.26,297.39,291.17,1.0,0.99,0.55,0.55,0.45,0.55,5.33,2.85,2.48,1.65,0.9,0.9,0.0,410.02,410.0,95234.91,0.0,12440.36,1.0,283.23,289.5,301.74,306.87,293.15,293.15,281.85,24617.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17005.57,0.0,1849.59,2275.33,0.0,2745.81,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.9,0.71,0.64,297.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.11,0.97,0.86,0.81,297.11,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.38,291.11,291.15,300.79,298.64,299.21,297.38,291.11,1.0,0.99,0.55,0.55,0.45,0.55,5.33,2.85,2.47,1.65,0.9,0.9,0.0,410.05,410.0,95115.9,0.0,12407.04,1.0,283.19,289.44,301.66,306.76,293.15,293.15,281.85,24956.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16808.32,0.0,1851.0,2275.33,0.0,2778.43,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.64,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.85,0.81,297.11,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.38,291.16,291.15,300.72,298.56,299.17,297.36,291.16,1.0,0.99,0.55,0.55,0.45,0.55,5.32,2.85,2.47,1.65,0.9,0.9,0.0,410.06,410.0,93182.23,0.0,12355.42,1.0,283.4,289.51,301.55,306.46,293.15,293.15,282.15,24885.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16150.82,0.0,1850.71,2275.33,0.0,2766.3,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.7,0.63,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.85,0.8,297.1,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.38,291.14,291.15,300.65,298.48,299.13,297.35,291.14,1.0,0.98,0.55,0.55,0.45,0.55,5.3,2.85,2.46,1.65,0.9,0.9,0.0,410.06,410.0,92420.48,0.0,12292.32,1.0,283.44,289.51,301.47,306.36,293.15,293.15,282.15,24960.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16117.95,0.0,1851.02,2275.33,0.0,2768.26,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.69,0.63,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.2,0.96,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.2,291.15,300.58,298.39,299.09,297.35,291.2,1.0,0.98,0.55,0.55,0.45,0.55,5.3,2.85,2.45,1.65,0.9,0.9,0.0,410.05,410.0,90450.16,0.0,12252.25,1.0,283.67,289.59,301.38,306.14,293.15,293.15,282.45,24683.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15558.87,0.0,1849.87,2275.33,0.0,2753.56,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.69,0.62,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.84,0.79,297.1,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,300.51,298.3,299.05,297.34,291.18,1.0,0.98,0.55,0.55,0.45,0.55,5.29,2.85,2.44,1.65,0.9,0.9,0.0,410.05,410.0,89741.55,0.0,12203.87,1.0,283.7,289.59,301.29,306.04,293.15,293.15,282.45,24631.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15536.49,0.0,1849.65,2275.33,0.0,2755.77,1.0,1.0,0.0,3.0,1.0,0.0
16908300.0,297.12,297.15,293.15,0.0,0.0,291.23,0.89,0.68,0.61,297.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.23,0.96,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,300.43,298.22,299.01,297.33,291.24,1.0,0.98,0.55,0.55,0.45,0.55,5.28,2.85,2.43,1.65,0.91,0.91,0.0,410.04,410.0,87703.12,0.0,12144.09,1.0,283.93,289.67,301.19,305.79,293.15,293.15,282.75,24546.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14986.73,0.0,1849.29,2275.33,0.0,2733.88,1.0,1.0,0.0,3.0,1.0,0.0
16908600.0,297.12,297.15,293.15,0.0,0.0,291.23,0.89,0.67,0.61,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.23,0.95,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,300.35,298.14,298.97,297.34,291.23,1.0,0.98,0.55,0.55,0.45,0.55,5.27,2.85,2.43,1.66,0.91,0.91,0.0,410.03,410.0,87060.9,0.0,12107.26,1.0,283.96,289.67,301.13,305.73,293.15,293.15,282.75,24354.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14992.66,0.0,1848.49,2275.33,0.0,2736.88,1.0,1.0,0.0,3.0,1.0,0.0
16908900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.1,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.1,291.15,300.25,298.06,298.91,297.32,291.1,1.0,0.98,0.55,0.55,0.45,0.55,5.26,2.84,2.42,1.66,0.9,0.9,0.0,410.05,410.0,88118.42,0.0,12057.78,1.0,283.74,289.54,301.08,305.81,293.15,293.15,282.45,24809.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15365.73,0.0,1850.39,2275.33,0.0,2782.47,1.0,1.0,0.0,3.0,1.0,0.0
16909200.0,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.66,0.6,297.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.92,297.46,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.04,0.95,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.15,297.98,298.84,297.29,291.04,1.0,0.98,0.56,0.56,0.44,0.56,5.25,2.84,2.41,1.66,0.89,0.89,0.0,410.08,410.0,87908.45,0.0,11990.89,1.0,283.69,289.48,301.0,305.69,293.15,293.15,282.45,25403.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15176.16,0.0,1852.87,2275.33,0.0,2809.3,1.0,1.0,0.0,3.0,1.0,0.0
16909500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.14,291.15,300.02,297.9,298.78,297.3,291.14,1.0,0.98,0.56,0.56,0.44,0.56,5.24,2.84,2.4,1.66,0.9,0.9,0.0,410.04,410.0,85404.23,0.0,11930.37,1.0,284.0,289.63,300.92,305.5,293.15,293.15,282.75,24716.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14831.43,0.0,1850.01,2275.33,0.0,2755.2,1.0,1.0,0.0,3.0,1.0,0.0
16909800.0,297.1,297.15,293.15,0.0,0.0,291.07,0.87,0.65,0.59,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.07,0.94,0.8,0.76,297.06,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,299.87,297.81,298.69,297.27,291.07,1.0,0.97,0.56,0.56,0.44,0.56,5.23,2.84,2.39,1.66,0.89,0.89,0.0,410.08,410.0,85159.69,0.0,11869.11,1.0,283.95,289.56,300.83,305.38,293.15,293.15,282.75,25232.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14637.47,0.0,1852.16,2275.33,0.0,2793.06,1.0,1.0,0.0,3.0,1.0,0.0
16910100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.79,0.76,297.05,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,299.7,297.7,298.59,297.26,291.14,1.0,0.97,0.56,0.56,0.44,0.56,5.22,2.84,2.38,1.66,0.9,0.9,0.0,410.07,410.0,82700.41,0.0,11798.51,1.0,284.23,289.67,300.71,305.12,293.15,293.15,283.05,24814.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14223.4,0.0,1850.41,2275.33,0.0,2752.42,1.0,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.79,0.75,297.04,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,299.51,297.59,298.48,297.24,291.11,1.0,0.97,0.56,0.56,0.44,0.56,5.2,2.83,2.37,1.66,0.89,0.89,0.0,410.09,410.0,81590.57,0.0,11719.05,1.0,284.3,289.66,300.59,304.93,293.15,293.15,283.15,25073.7,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13954.63,0.0,1851.5,2275.33,0.0,2761.46,1.0,1.0,0.0,3.0,1.0,0.0
16910700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.93,297.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.05,0.93,0.77,0.74,297.02,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,299.31,297.47,298.36,297.21,291.05,1.0,0.97,0.56,0.56,0.44,0.56,5.18,2.83,2.35,1.66,0.88,0.88,0.0,410.11,410.0,80872.75,0.0,11620.16,1.0,284.29,289.61,300.47,304.77,293.15,293.15,283.15,25642.59,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13810.89,0.0,1853.87,2275.33,0.0,2779.39,1.0,1.0,0.0,3.0,1.0,0.0
16911000.0,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.6,0.55,297.17,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.69,297.07,297.15,293.15,0.0,0.0,290.98,0.92,0.76,0.73,297.0,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,299.11,297.35,298.24,297.18,290.98,1.0,0.97,0.56,0.56,0.44,0.56,5.16,2.83,2.33,1.66,0.87,0.87,0.0,410.13,410.0,80072.23,0.0,11500.91,1.0,284.28,289.56,300.35,304.61,293.15,293.15,283.15,26496.25,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13654.94,0.0,1857.44,2275.33,0.0,2794.17,1.0,1.0,0.0,3.0,1.0,0.0
16911300.0,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,290.94,0.91,0.75,0.71,296.97,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,298.91,297.23,298.12,297.14,290.94,1.0,0.96,0.56,0.56,0.44,0.56,5.13,2.82,2.31,1.66,0.86,0.86,0.0,410.15,410.0,78691.82,0.0,11365.0,1.0,284.27,289.54,300.23,304.42,293.15,293.15,283.15,26792.31,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.57,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13400.33,0.0,1794.17,2275.33,0.0,2799.56,0.99,1.0,0.0,3.0,1.0,0.0
16911600.0,297.07,297.15,293.15,0.0,0.0,290.98,0.84,0.58,0.53,297.11,297.15,293.15,0.0,0.0,290.98,1.0,0.99,0.94,297.24,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.98,0.9,0.73,0.7,296.96,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,298.72,297.11,298.01,297.13,290.98,1.0,0.96,0.56,0.56,0.44,0.56,5.1,2.81,2.29,1.66,0.85,0.85,0.0,410.18,410.0,76246.94,0.0,11202.61,1.0,284.28,289.59,300.1,304.17,293.15,293.15,283.15,25137.7,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.43,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12981.57,0.0,1597.82,2275.33,0.0,2765.12,0.95,1.0,0.0,3.0,1.0,0.0
16911900.0,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.07,1.0,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.07,0.9,0.72,0.68,296.95,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,298.54,297.0,297.91,297.13,291.07,1.0,0.95,0.56,0.56,0.44,0.56,5.07,2.8,2.27,1.66,0.85,0.85,0.0,410.17,410.0,73355.96,0.0,11030.55,1.0,284.29,289.68,299.99,303.9,293.15,293.15,283.15,22451.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.25,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12509.64,0.0,1360.1,2275.33,0.0,2703.58,0.9,1.0,0.0,3.0,1.0,0.0
16912200.0,297.1,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.92,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,298.38,296.9,297.83,297.14,291.17,1.0,0.95,0.57,0.57,0.43,0.57,5.04,2.8,2.24,1.66,0.86,0.86,0.0,410.14,410.0,70736.34,0.0,10885.84,1.0,284.3,289.77,299.88,303.65,293.15,293.15,283.15,19835.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.09,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12100.28,0.0,1162.15,2275.33,0.0,2632.02,0.85,1.0,0.0,3.0,1.0,0.0
16912500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.7,0.67,296.95,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,298.25,296.81,297.76,297.13,291.19,1.0,0.95,0.57,0.57,0.43,0.57,5.02,2.79,2.22,1.66,0.87,0.87,0.0,410.14,410.0,69392.4,0.0,10756.54,1.0,284.3,289.79,299.8,303.49,293.15,293.15,283.15,18715.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11894.12,0.0,1081.12,2275.33,0.0,2585.52,0.83,1.0,0.0,3.0,1.0,0.0
16912800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.94,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,298.15,296.74,297.7,297.12,291.17,1.0,0.94,0.57,0.57,0.43,0.57,4.99,2.79,2.2,1.66,0.87,0.87,0.0,410.17,410.0,68631.32,0.0,10608.22,1.0,284.3,289.79,299.74,303.38,293.15,293.15,283.15,18330.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11775.37,0.0,1048.57,2275.33,0.0,2565.72,0.83,1.0,0.0,3.0,1.0,0.0
16913100.0,297.09,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.93,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,298.09,296.68,297.66,297.1,291.14,1.0,0.94,0.57,0.57,0.43,0.57,4.95,2.78,2.17,1.66,0.86,0.86,0.0,410.21,410.0,68007.15,0.0,10429.0,1.0,284.3,289.77,299.67,303.29,293.15,293.15,283.15,18223.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11678.77,0.0,1030.26,2275.33,0.0,2558.12,0.82,1.0,0.0,3.0,1.0,0.0
16913400.0,297.09,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.11,0.98,0.93,0.89,297.11,297.15,293.15,0.0,0.0,291.11,0.99,0.99,0.69,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.64,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,298.06,296.6,297.63,297.09,291.11,1.0,0.93,0.57,0.57,0.43,0.57,4.9,2.77,2.14,1.66,0.86,0.86,0.0,410.26,410.0,67297.85,0.0,10201.94,1.0,284.29,289.74,299.6,303.18,293.15,293.15,283.15,18239.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11570.61,0.0,1013.18,2275.33,0.0,2553.46,0.82,1.0,0.0,3.0,1.0,0.0
16913700.0,297.08,297.15,293.15,0.0,0.0,291.07,0.79,0.51,0.46,297.05,297.15,293.15,0.0,0.0,291.07,0.97,0.92,0.87,297.09,297.15,293.15,0.0,0.0,291.07,0.99,0.98,0.69,297.07,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,298.06,296.53,297.63,297.07,291.07,1.0,0.93,0.58,0.58,0.42,0.58,4.85,2.75,2.1,1.66,0.85,0.85,0.0,410.3,410.0,66455.75,0.0,9936.65,1.0,284.29,289.72,299.53,303.06,293.15,293.15,283.15,18305.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11445.13,0.0,992.23,2275.33,0.0,2544.78,0.81,1.0,0.0,3.0,1.0,0.0
16914000.0,297.07,297.15,293.15,0.0,0.0,291.03,0.79,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.03,0.96,0.9,0.85,297.07,297.15,293.15,0.0,0.0,291.03,0.98,0.97,0.68,297.06,297.15,293.15,0.0,0.0,291.03,0.85,0.63,0.61,296.88,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,298.08,296.45,297.64,297.06,291.03,1.0,0.92,0.58,0.58,0.42,0.58,4.79,2.73,2.05,1.66,0.84,0.84,0.0,410.33,410.0,65479.96,0.0,9644.93,1.0,284.28,289.69,299.45,302.93,293.15,293.15,283.15,18387.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11303.03,0.0,965.82,2275.33,0.0,2530.41,0.8,1.0,0.0,3.0,1.0,0.0
16914300.0,297.07,297.15,293.15,0.0,0.0,291.0,0.78,0.48,0.44,297.04,297.15,293.15,0.0,0.0,291.0,0.95,0.88,0.84,297.05,297.15,293.15,0.0,0.0,291.0,0.97,0.95,0.67,297.06,297.15,293.15,0.0,0.0,291.0,0.84,0.62,0.59,296.86,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.11,296.37,297.66,297.05,291.0,1.0,0.91,0.58,0.58,0.42,0.58,4.72,2.72,2.0,1.65,0.83,0.83,0.0,410.35,410.0,64388.82,0.0,9338.23,1.0,284.27,289.67,299.36,302.8,293.15,293.15,283.15,18468.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11147.39,0.0,934.02,2275.33,0.0,2509.94,0.79,1.0,0.0,3.0,1.0,0.0
16914600.0,297.07,297.15,293.15,0.0,0.0,290.98,0.77,0.47,0.43,297.04,297.15,293.15,0.0,0.0,290.98,0.94,0.86,0.82,297.04,297.15,293.15,0.0,0.0,290.98,0.97,0.93,0.65,297.06,297.15,293.15,0.0,0.0,290.98,0.83,0.6,0.58,296.85,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.39,290.98,291.15,298.15,296.29,297.69,297.05,290.98,1.0,0.9,0.59,0.59,0.41,0.59,4.65,2.7,1.95,1.65,0.82,0.82,0.0,410.36,410.0,63211.95,0.0,9026.95,1.0,284.27,289.65,299.28,302.65,293.15,293.15,283.15,18539.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10982.79,0.0,897.83,2275.33,0.0,2483.6,0.78,1.0,0.0,3.0,1.0,0.0
16914900.0,297.07,297.15,293.15,0.0,0.0,290.96,0.76,0.45,0.42,297.04,297.15,293.15,0.0,0.0,290.96,0.93,0.84,0.8,297.03,297.15,293.15,0.0,0.0,290.96,0.96,0.91,0.64,297.06,297.15,293.15,0.0,0.0,290.96,0.82,0.59,0.56,296.83,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.39,290.96,291.15,298.19,296.21,297.72,297.05,290.96,1.0,0.89,0.59,0.59,0.41,0.59,4.58,2.68,1.9,1.65,0.81,0.81,0.0,410.36,410.0,61980.7,0.0,8718.92,1.0,284.26,289.64,299.2,302.51,293.15,293.15,283.15,18595.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10813.93,0.0,858.51,2275.33,0.0,2451.74,0.77,1.0,0.0,3.0,1.0,0.0
16915200.0,297.07,297.15,293.15,0.0,0.0,290.94,0.75,0.44,0.4,297.04,297.15,293.15,0.0,0.0,290.94,0.92,0.82,0.78,297.03,297.15,293.15,0.0,0.0,290.94,0.94,0.89,0.62,297.06,297.15,293.15,0.0,0.0,290.94,0.82,0.57,0.55,296.82,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.22,296.14,297.74,297.05,290.94,1.0,0.88,0.59,0.59,0.41,0.59,4.51,2.66,1.85,1.65,0.8,0.8,0.0,410.36,410.0,60729.14,0.0,8419.54,1.0,284.26,289.64,299.13,302.37,293.15,293.15,283.15,18635.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10645.77,0.0,817.6,2275.33,0.0,2414.94,0.76,1.0,0.0,3.0,1.0,0.0
16915500.0,297.08,297.15,293.15,0.0,0.0,290.94,0.74,0.43,0.39,297.04,297.15,293.15,0.0,0.0,290.94,0.91,0.8,0.76,297.03,297.15,293.15,0.0,0.0,290.94,0.93,0.87,0.61,297.06,297.15,293.15,0.0,0.0,290.94,0.81,0.56,0.54,296.81,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.24,296.07,297.76,297.05,290.94,1.0,0.87,0.6,0.6,0.4,0.6,4.44,2.65,1.8,1.65,0.79,0.79,0.0,410.35,410.0,59490.38,0.0,8132.53,1.0,284.26,289.64,299.06,302.24,293.15,293.15,283.15,18656.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10482.97,0.0,776.43,2275.33,0.0,2373.86,0.74,1.0,0.0,3.0,1.0,0.0
16915800.0,297.08,297.15,293.15,0.0,0.0,290.94,0.73,0.41,0.38,297.04,297.15,293.15,0.0,0.0,290.94,0.9,0.78,0.74,297.03,297.15,293.15,0.0,0.0,290.94,0.92,0.85,0.6,297.07,297.15,293.15,0.0,0.0,290.94,0.8,0.54,0.52,296.8,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.24,296.01,297.77,297.05,290.94,1.0,0.87,0.6,0.6,0.4,0.6,4.38,2.63,1.74,1.65,0.78,0.78,0.0,410.33,410.0,58297.22,0.0,7860.05,1.0,284.25,289.65,299.0,302.12,293.15,293.15,283.15,18658.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10329.95,0.0,736.3,2275.33,0.0,2329.37,0.73,1.0,0.0,3.0,1.0,0.0
16916100.0,297.08,297.15,293.15,0.0,0.0,290.94,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,290.94,0.89,0.76,0.73,297.03,297.15,293.15,0.0,0.0,290.94,0.91,0.82,0.58,297.07,297.15,293.15,0.0,0.0,290.94,0.79,0.53,0.51,296.79,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.21,295.97,297.76,297.06,290.94,1.0,0.86,0.61,0.61,0.39,0.61,4.31,2.62,1.69,1.65,0.77,0.77,0.0,410.32,410.0,57177.3,0.0,7602.8,1.0,284.25,289.66,298.96,302.02,293.15,293.15,283.15,18643.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10190.2,0.0,698.21,2275.33,0.0,2282.22,0.72,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,290.95,0.72,0.39,0.36,297.05,297.15,293.15,0.0,0.0,290.95,0.88,0.74,0.71,297.04,297.15,293.15,0.0,0.0,290.95,0.9,0.8,0.57,297.07,297.15,293.15,0.0,0.0,290.95,0.78,0.51,0.5,296.78,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,298.15,295.94,297.73,297.06,290.95,1.0,0.85,0.61,0.61,0.39,0.61,4.25,2.61,1.64,1.65,0.76,0.76,0.0,410.31,410.0,56160.72,0.0,7361.21,1.0,284.25,289.68,298.93,301.93,293.15,293.15,283.15,18611.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10067.42,0.0,663.03,2275.33,0.0,2234.02,0.7,1.0,0.0,3.0,1.0,0.0
16916700.0,297.96,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,298.07,295.92,296.72,296.69,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,400.89,73.96,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.31,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.98,295.9,296.72,296.69,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.82,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.5,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.9,295.89,296.72,296.69,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.7,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.6,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.82,295.88,296.72,296.69,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,7.98,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.67,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.73,295.87,296.72,296.69,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,6.15,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.7,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.65,295.86,296.72,296.69,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,5.67,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.72,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.57,295.85,296.72,296.69,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,4.8,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.74,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.48,295.84,296.72,296.69,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,4.03,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.75,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.4,295.83,296.72,296.69,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,3.4,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.76,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.32,295.81,296.72,296.69,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,2.91,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.76,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.44,303.15,297.23,295.79,296.72,296.69,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,2.51,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.77,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.45,303.15,297.15,295.77,296.72,296.69,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,2.3,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.77,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,297.07,295.75,296.72,296.69,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,1.83,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.78,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.98,295.73,296.72,296.69,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,1.64,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,298.78,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.9,295.7,296.72,296.69,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54,410.0,1.32,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,298.78,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.82,295.68,296.72,296.69,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,1.16,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,298.78,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.73,295.66,296.72,296.69,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.97,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,298.78,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.65,295.63,296.72,296.69,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.83,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,298.78,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.57,295.61,296.72,296.69,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.67,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,298.78,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.48,295.58,296.72,296.69,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.5,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,298.78,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.4,295.55,296.72,296.69,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.47,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,298.78,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.45,303.15,296.32,295.51,296.72,296.69,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.42,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
