time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16947900.0,298.62,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.62,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.62,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.61,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.61,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.61,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.6,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.6,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.59,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.59,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.58,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.35,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.58,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.58,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.44,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.45,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.5,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.56,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.63,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.58,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.72,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.58,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.81,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.59,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.89,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.59,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,294.98,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,295.05,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,295.11,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,295.14,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.15,295.15,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.16,295.15,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.64,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.18,295.15,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.64,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.22,295.15,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.65,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.34,303.15,295.28,295.17,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.66,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.33,303.15,295.35,295.18,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.67,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.33,303.15,295.43,295.2,296.74,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.09,297.15,293.15,0.0,0.0,295.22,0.85,0.57,0.5,298.3,297.15,293.15,0.0,0.0,295.22,0.86,0.6,0.56,298.28,297.15,293.15,0.0,0.0,295.22,0.86,0.6,0.41,298.17,297.15,293.15,0.0,0.0,295.22,0.85,0.58,0.54,297.99,297.15,293.15,0.0,0.0,295.22,0.84,0.54,2.41,295.22,291.15,295.52,295.23,295.52,298.18,295.23,1.0,0.98,1.0,1.0,0.0,1.0,5.31,5.31,0.0,4.1,0.0,0.0,0.0,386.01,392.97,1359.67,0.0,12148.74,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.82,297.15,293.15,0.0,0.0,295.58,1.0,0.68,0.53,298.02,297.15,293.15,0.0,0.0,295.58,1.0,0.76,0.56,298.0,297.15,293.15,0.0,0.0,295.58,1.0,0.75,0.41,297.89,297.15,293.15,0.0,0.0,295.58,1.0,0.71,0.56,297.65,297.15,293.15,0.0,0.0,295.58,1.0,0.63,2.66,295.58,291.15,295.63,295.26,295.63,297.9,295.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.64,409.56,225.81,0.0,13465.76,0.0,284.25,289.68,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,297.43,297.15,293.15,0.0,0.0,292.94,1.0,0.75,0.53,297.7,297.15,293.15,0.0,0.0,292.94,1.0,0.87,0.56,297.65,297.15,293.15,0.0,0.0,292.94,1.0,0.85,0.41,297.56,297.15,293.15,0.0,0.0,292.94,1.0,0.79,0.56,297.27,297.15,293.15,0.0,0.0,292.94,1.0,0.67,2.66,292.94,291.15,295.74,295.29,295.74,297.56,292.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.65,410.0,47174.14,0.0,13465.85,0.0,284.51,291.42,299.87,302.7,293.15,293.15,283.15,7030.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.65,2.02,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9281.09,0.0,187.56,2275.33,0.0,1365.11,0.46,1.0,0.0,3.0,1.0,0.0
16959000.0,297.06,297.15,293.15,0.0,0.0,292.32,1.0,0.74,0.53,297.35,297.15,293.15,0.0,0.0,292.32,1.0,0.9,0.56,297.29,297.15,293.15,0.0,0.0,292.32,1.0,0.88,0.41,297.22,297.15,293.15,0.0,0.0,292.32,1.0,0.81,0.56,296.89,297.15,293.15,0.0,0.0,292.32,1.0,0.63,2.66,292.32,291.15,295.87,295.33,295.87,297.21,292.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.64,410.0,59225.26,0.0,13465.87,0.0,284.43,290.86,298.44,301.55,293.15,293.15,283.15,12182.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.21,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10065.78,0.0,445.54,2275.33,0.0,2374.1,0.62,1.0,0.0,3.0,1.0,0.0
16959300.0,296.91,297.15,293.15,0.0,0.0,292.02,1.0,0.7,0.56,297.18,297.15,293.15,0.0,0.0,292.02,1.0,0.91,0.59,297.12,297.15,293.15,0.0,0.0,292.02,1.0,0.88,0.44,297.05,297.15,293.15,0.0,0.0,292.02,1.0,0.79,0.59,296.72,297.15,293.15,0.0,0.0,292.02,0.97,0.55,2.51,292.02,291.15,296.01,295.37,296.01,297.05,292.02,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.83,0.83,0.0,307.74,410.0,65238.19,0.0,13424.66,0.0,284.39,290.59,298.43,301.84,293.15,293.15,283.15,14736.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.52,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10723.43,0.0,648.06,2275.33,0.0,2680.91,0.7,1.0,0.0,3.0,1.0,0.0
16959600.0,296.8,297.15,293.15,0.0,0.0,291.84,0.96,0.63,0.58,297.02,297.15,293.15,0.0,0.0,291.84,1.0,0.89,0.7,296.96,297.15,293.15,0.0,0.0,291.84,1.0,0.85,0.51,296.89,297.15,293.15,0.0,0.0,291.84,1.0,0.75,0.7,296.7,297.15,293.15,0.0,0.0,291.84,0.87,0.47,2.16,291.84,291.15,296.15,295.42,296.15,296.9,291.84,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.85,0.85,0.0,337.66,410.0,68677.44,0.0,13284.71,0.0,284.38,290.44,298.46,302.04,293.15,293.15,283.15,15956.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.71,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11137.41,0.0,793.91,2275.33,0.0,2861.61,0.75,1.0,0.0,3.0,1.0,0.0
16959900.0,296.85,297.15,293.15,0.0,0.0,291.62,0.85,0.58,0.53,296.84,297.15,293.15,0.0,0.0,291.62,0.96,0.84,0.8,296.81,297.15,293.15,0.0,0.0,291.62,0.94,0.79,0.56,296.81,297.15,293.15,0.0,0.0,291.62,0.9,0.69,0.66,296.73,297.15,293.15,0.0,0.0,291.62,0.75,0.4,1.85,291.62,291.15,296.3,295.47,296.3,296.8,291.62,1.0,0.98,1.0,1.0,0.0,1.0,5.3,5.3,0.0,4.1,0.86,0.86,0.0,413.18,410.0,69917.92,0.0,12295.4,1.0,284.35,290.27,298.48,302.16,293.15,293.15,283.15,16867.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11333.44,0.0,896.12,2275.33,0.0,2951.42,0.78,1.0,0.0,3.0,1.0,0.0
16960200.0,296.9,297.15,293.15,0.0,0.0,291.27,0.81,0.54,0.49,296.78,297.15,293.15,0.0,0.0,291.27,0.91,0.77,0.74,296.78,297.15,293.15,0.0,0.0,291.27,0.89,0.72,0.51,296.81,297.15,293.15,0.0,0.0,291.27,0.85,0.63,0.61,296.78,297.15,293.15,0.0,0.0,291.28,0.69,0.33,1.56,291.27,291.15,296.46,295.51,296.46,296.8,291.27,1.0,0.91,1.0,1.0,0.0,1.0,4.71,4.71,0.0,3.65,0.84,0.84,0.0,412.92,410.0,67940.05,0.0,9311.42,1.0,284.32,290.04,298.5,302.09,293.15,293.15,283.15,18092.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11154.02,0.0,921.31,2275.33,0.0,2908.92,0.79,1.0,0.0,3.0,1.0,0.0
16960500.0,296.98,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,296.79,297.15,293.15,0.0,0.0,291.06,0.87,0.71,0.68,296.81,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.47,296.84,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.63,295.55,296.63,296.87,291.05,1.0,0.85,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.81,0.81,0.0,407.49,406.36,65275.64,0.0,7521.67,1.0,284.3,289.91,298.52,301.97,293.15,293.15,283.15,18751.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10875.17,0.0,880.19,2275.33,0.0,2784.72,0.78,1.0,0.0,3.0,1.0,0.0
16960800.0,297.06,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.45,296.85,297.15,293.15,0.0,0.0,291.01,0.85,0.66,0.63,296.87,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.44,296.9,297.15,293.15,0.0,0.0,291.01,0.79,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,296.8,295.58,296.8,296.92,291.01,1.0,0.83,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.19,0.8,0.8,0.0,398.99,398.05,63736.25,0.0,6801.31,1.0,284.29,289.89,298.56,301.94,293.15,293.15,283.15,18663.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10721.79,0.0,834.26,2275.33,0.0,2689.75,0.76,1.0,0.0,3.0,1.0,0.0
16961100.0,297.11,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.44,296.91,297.15,293.15,0.0,0.0,290.99,0.83,0.61,0.59,296.93,297.15,293.15,0.0,0.0,290.99,0.82,0.57,0.41,296.96,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.48,296.87,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.97,295.61,296.97,296.97,290.99,1.0,0.81,1.0,1.0,0.0,1.0,3.98,3.98,0.0,3.08,0.79,0.79,0.0,387.31,386.52,62478.11,0.0,6260.66,1.0,284.29,289.89,298.6,301.9,293.15,293.15,283.15,18598.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10594.7,0.0,794.29,2275.33,0.0,2617.7,0.75,1.0,0.0,3.0,1.0,0.0
16961400.0,297.13,297.15,293.15,0.0,0.0,290.44,0.77,0.48,0.44,296.95,297.15,293.15,0.0,0.0,290.44,0.82,0.58,0.56,296.97,297.15,293.15,0.0,0.0,290.44,0.8,0.54,0.39,296.99,297.15,293.15,0.0,0.0,290.44,0.76,0.46,0.45,296.86,297.15,293.15,0.0,0.0,290.44,0.66,0.3,1.4,290.44,291.15,297.15,295.64,297.09,297.01,290.44,1.0,0.79,0.58,0.58,0.42,0.58,3.89,2.21,1.68,1.34,0.73,0.73,0.0,373.71,372.92,54513.93,0.0,5835.97,1.0,284.2,289.35,298.6,301.69,293.15,293.15,283.15,21567.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.53,3.15,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9845.94,0.0,733.09,2275.33,0.0,2521.03,0.73,1.0,0.0,3.0,1.0,0.0
16961700.0,297.13,297.15,293.15,0.0,0.0,290.61,0.77,0.47,0.43,296.96,297.15,293.15,0.0,0.0,290.61,0.81,0.54,0.53,296.97,297.15,293.15,0.0,0.0,290.61,0.79,0.51,0.36,296.99,297.15,293.15,0.0,0.0,290.61,0.75,0.44,0.42,296.82,297.15,293.15,0.0,0.0,290.61,0.67,0.3,1.39,290.61,291.15,297.32,295.67,297.2,297.03,290.61,1.0,0.77,0.59,0.59,0.41,0.59,3.77,2.21,1.57,1.36,0.71,0.71,0.0,358.07,357.29,51241.34,0.0,5378.46,1.0,284.21,289.5,298.6,301.35,293.15,293.15,283.15,20044.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.31,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9482.35,0.0,583.02,2275.33,0.0,2079.98,0.67,1.0,0.0,3.0,1.0,0.0
16962000.0,297.17,297.15,293.15,0.0,0.0,290.73,0.78,0.48,0.44,297.01,297.15,293.15,0.0,0.0,290.73,0.8,0.52,0.5,297.01,297.15,293.15,0.0,0.0,290.73,0.79,0.49,0.35,297.04,297.15,293.15,0.0,0.0,290.73,0.75,0.41,0.4,296.83,297.15,293.15,0.0,0.0,290.73,0.67,0.3,1.39,290.73,291.15,297.5,295.71,297.32,297.07,290.73,1.0,0.75,0.6,0.6,0.4,0.6,3.7,2.21,1.48,1.38,0.7,0.7,0.0,340.86,340.22,49491.34,0.0,5033.93,1.0,284.22,289.61,298.68,301.34,293.15,293.15,283.15,19220.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9318.59,0.0,509.68,2275.33,0.0,1932.67,0.64,1.0,0.0,3.0,1.0,0.0
16962300.0,297.2,297.15,293.15,0.0,0.0,290.83,0.79,0.48,0.44,297.05,297.15,293.15,0.0,0.0,290.83,0.8,0.5,0.48,297.06,297.15,293.15,0.0,0.0,290.83,0.78,0.47,0.33,297.07,297.15,293.15,0.0,0.0,290.83,0.75,0.4,0.39,296.84,297.15,293.15,0.0,0.0,290.83,0.68,0.3,1.39,290.83,291.15,297.67,295.75,297.45,297.1,290.83,1.0,0.74,0.61,0.61,0.39,0.61,3.65,2.24,1.41,1.41,0.69,0.69,0.0,323.2,322.68,48494.98,0.0,4781.1,1.0,284.23,289.7,298.73,301.34,293.15,293.15,283.15,18772.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9225.79,0.0,467.47,2275.33,0.0,1850.79,0.62,1.0,0.0,3.0,1.0,0.0
16962600.0,297.21,297.15,293.15,0.0,0.0,290.91,0.81,0.5,0.45,297.09,297.15,293.15,0.0,0.0,290.91,0.81,0.49,0.47,297.09,297.15,293.15,0.0,0.0,290.91,0.79,0.46,0.33,297.11,297.15,293.15,0.0,0.0,290.91,0.75,0.39,0.38,296.86,297.15,293.15,0.0,0.0,290.91,0.69,0.3,1.39,290.91,291.15,297.84,295.8,297.57,297.13,290.91,1.0,0.73,0.62,0.62,0.38,0.62,3.62,2.26,1.36,1.45,0.69,0.69,0.0,305.95,305.55,48003.44,0.0,4596.88,1.0,284.24,289.77,298.79,301.37,293.15,293.15,283.15,18471.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9185.55,0.0,442.35,2275.33,0.0,1797.73,0.61,1.0,0.0,3.0,1.0,0.0
16962900.0,297.22,297.15,293.15,0.0,0.0,290.99,0.82,0.51,0.46,297.11,297.15,293.15,0.0,0.0,290.99,0.81,0.48,0.47,297.11,297.15,293.15,0.0,0.0,290.99,0.79,0.45,0.32,297.13,297.15,293.15,0.0,0.0,290.99,0.75,0.39,0.38,296.87,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,298.0,295.86,297.69,297.15,290.99,1.0,0.72,0.63,0.63,0.37,0.63,3.61,2.3,1.31,1.48,0.69,0.69,0.0,290.99,290.69,47912.01,0.0,4471.65,1.0,284.24,289.84,298.86,301.43,293.15,293.15,283.15,18238.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9187.83,0.0,428.74,2275.33,0.0,1766.07,0.6,1.0,0.0,3.0,1.0,0.0
16963200.0,297.21,297.15,293.15,0.0,0.0,291.06,0.83,0.52,0.47,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.48,0.46,297.13,297.15,293.15,0.0,0.0,291.06,0.8,0.45,0.32,297.14,297.15,293.15,0.0,0.0,291.06,0.76,0.39,0.37,296.88,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,298.15,295.94,297.8,297.16,291.06,1.0,0.71,0.64,0.64,0.36,0.64,3.61,2.34,1.27,1.52,0.69,0.69,0.0,278.5,278.28,48156.69,0.0,4389.0,1.0,284.25,289.9,298.94,301.52,293.15,293.15,283.15,18048.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9226.83,0.0,423.81,2275.33,0.0,1750.89,0.6,1.0,0.0,3.0,1.0,0.0
16963500.0,297.2,297.15,293.15,0.0,0.0,291.12,0.85,0.53,0.48,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.48,0.46,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.12,0.77,0.39,0.37,296.89,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,298.3,296.02,297.91,297.17,291.12,1.0,0.71,0.65,0.65,0.35,0.65,3.61,2.37,1.24,1.56,0.69,0.69,0.0,268.2,268.06,48682.75,0.0,4338.72,1.0,284.26,289.95,299.03,301.63,293.15,293.15,283.15,17890.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9297.02,0.0,425.91,2275.33,0.0,1751.77,0.6,1.0,0.0,3.0,1.0,0.0
16963800.0,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.39,0.38,296.9,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,298.45,296.11,298.02,297.17,291.17,1.0,0.71,0.65,0.65,0.35,0.65,3.62,2.41,1.21,1.59,0.69,0.69,0.0,259.85,259.77,49434.24,0.0,4318.75,1.0,284.27,289.99,299.12,301.76,293.15,293.15,283.15,17758.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9391.46,0.0,433.84,2275.33,0.0,1766.17,0.61,1.0,0.0,3.0,1.0,0.0
16964100.0,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.22,0.79,0.4,0.38,296.91,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.22,291.15,298.59,296.21,298.13,297.18,291.22,1.0,0.71,0.66,0.66,0.34,0.66,3.64,2.45,1.19,1.63,0.7,0.7,0.0,253.22,253.19,50369.13,0.0,4321.55,1.0,284.28,290.02,299.21,301.9,293.15,293.15,283.15,17652.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9506.64,0.0,446.93,2275.33,0.0,1790.54,0.61,1.0,0.0,3.0,1.0,0.0
16964400.0,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.49,0.47,297.18,297.15,293.15,0.0,0.0,291.25,0.83,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.8,0.41,0.39,296.92,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,298.74,296.3,298.24,297.18,291.25,1.0,0.71,0.67,0.67,0.33,0.67,3.66,2.49,1.17,1.66,0.71,0.71,0.0,247.92,247.92,51440.55,0.0,4339.64,1.0,284.29,290.05,299.31,302.05,293.15,293.15,283.15,17567.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9638.28,0.0,464.29,2275.33,0.0,1821.73,0.62,1.0,0.0,3.0,1.0,0.0
16964700.0,297.15,297.15,293.15,0.0,0.0,291.28,0.88,0.54,0.49,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.5,0.48,297.19,297.15,293.15,0.0,0.0,291.28,0.83,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.8,0.41,0.39,296.93,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,298.88,296.39,298.35,297.18,291.28,1.0,0.71,0.67,0.67,0.33,0.67,3.68,2.52,1.15,1.69,0.72,0.72,0.0,243.66,243.69,52616.53,0.0,4368.68,1.0,284.3,290.07,299.4,302.2,293.15,293.15,283.15,17500.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9783.54,0.0,485.48,2275.33,0.0,1857.85,0.63,1.0,0.0,3.0,1.0,0.0
16965000.0,297.15,297.15,293.15,0.0,0.0,291.3,0.88,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.3,0.86,0.51,0.48,297.19,297.15,293.15,0.0,0.0,291.3,0.84,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.3,0.81,0.42,0.4,296.94,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.3,291.15,299.03,296.49,298.46,297.18,291.3,1.0,0.71,0.68,0.68,0.32,0.68,3.7,2.56,1.14,1.72,0.73,0.73,0.0,240.18,240.23,53870.54,0.0,4406.88,1.0,284.3,290.08,299.5,302.36,293.15,293.15,283.15,17447.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9939.87,0.0,510.01,2275.33,0.0,1897.22,0.64,1.0,0.0,3.0,1.0,0.0
16965300.0,297.15,297.15,293.15,0.0,0.0,291.32,0.89,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.32,0.87,0.52,0.49,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.32,0.82,0.43,0.41,296.95,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,299.17,296.58,298.57,297.18,291.32,1.0,0.71,0.68,0.68,0.32,0.68,3.72,2.59,1.13,1.75,0.74,0.74,0.0,237.35,237.44,55187.36,0.0,4455.8,1.0,284.31,290.09,299.59,302.52,293.15,293.15,283.15,17402.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10105.8,0.0,537.68,2275.33,0.0,1938.92,0.65,1.0,0.0,3.0,1.0,0.0
16965600.0,297.15,297.15,293.15,0.0,0.0,291.34,0.89,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.34,0.86,0.49,0.34,297.21,297.15,293.15,0.0,0.0,291.34,0.83,0.44,0.42,296.96,297.15,293.15,0.0,0.0,291.34,0.74,0.3,1.37,291.34,291.15,299.31,296.67,298.67,297.19,291.34,1.0,0.71,0.68,0.68,0.32,0.68,3.75,2.62,1.13,1.78,0.75,0.75,0.0,235.17,235.29,56555.87,0.0,4518.28,1.0,284.32,290.1,299.68,302.68,293.15,293.15,283.15,17365.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10280.16,0.0,568.37,2275.33,0.0,1982.41,0.67,1.0,0.0,3.0,1.0,0.0
16965900.0,297.16,297.15,293.15,0.0,0.0,291.35,0.89,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.35,0.89,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.35,0.87,0.49,0.35,297.21,297.15,293.15,0.0,0.0,291.35,0.84,0.45,0.43,296.97,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,299.45,296.76,298.78,297.2,291.35,1.0,0.71,0.69,0.69,0.31,0.69,3.78,2.66,1.12,1.8,0.76,0.76,0.0,233.7,233.86,57969.21,0.0,4598.56,1.0,284.32,290.1,299.77,302.84,293.15,293.15,283.15,17331.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10462.09,0.0,602.03,2275.33,0.0,2027.41,0.68,1.0,0.0,3.0,1.0,0.0
16966200.0,297.18,297.15,293.15,0.0,0.0,291.37,0.9,0.55,0.49,297.21,297.15,293.15,0.0,0.0,291.37,0.9,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.37,0.87,0.5,0.35,297.21,297.15,293.15,0.0,0.0,291.37,0.85,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,299.58,296.84,298.88,297.2,291.37,1.0,0.72,0.69,0.69,0.31,0.69,3.82,2.69,1.13,1.83,0.77,0.77,0.0,233.13,233.34,59421.8,0.0,4701.54,1.0,284.33,290.1,299.85,303.0,293.15,293.15,283.15,17301.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10650.92,0.0,638.73,2275.33,0.0,2073.87,0.7,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.38,0.9,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.38,0.91,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.52,0.36,297.22,297.15,293.15,0.0,0.0,291.38,0.86,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.38,0.74,0.3,1.37,291.38,291.15,299.72,296.92,298.98,297.21,291.38,1.0,0.73,0.69,0.69,0.31,0.69,3.86,2.73,1.13,1.86,0.78,0.78,0.0,233.98,234.26,60904.29,0.0,4833.12,1.0,284.33,290.1,299.93,303.15,293.15,293.15,283.15,17275.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10845.39,0.0,678.48,2275.33,0.0,2121.66,0.71,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.39,0.91,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.39,0.91,0.57,0.54,297.22,297.15,293.15,0.0,0.0,291.39,0.89,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.39,0.87,0.49,0.46,297.01,297.15,293.15,0.0,0.0,291.39,0.74,0.3,1.37,291.39,291.15,299.85,296.99,299.08,297.22,291.39,1.0,0.73,0.69,0.69,0.31,0.69,3.91,2.77,1.15,1.88,0.8,0.8,0.0,236.31,236.64,62407.95,0.0,4996.97,1.0,284.33,290.1,300.0,303.3,293.15,293.15,283.15,17253.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11044.22,0.0,721.26,2275.33,0.0,2170.67,0.73,1.0,0.0,3.0,1.0,0.0
16967100.0,297.22,297.15,293.15,0.0,0.0,291.4,0.92,0.58,0.52,297.23,297.15,293.15,0.0,0.0,291.4,0.92,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.4,0.89,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.4,0.87,0.5,0.48,297.01,297.15,293.15,0.0,0.0,291.4,0.74,0.3,1.37,291.4,291.15,299.98,297.04,299.17,297.22,291.4,1.0,0.74,0.69,0.69,0.31,0.69,3.96,2.8,1.16,1.91,0.81,0.81,0.0,240.04,240.41,63890.19,0.0,5186.21,1.0,284.34,290.1,300.06,303.44,293.15,293.15,283.15,17246.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11242.13,0.0,766.66,2275.33,0.0,2220.56,0.74,1.0,0.0,3.0,1.0,0.0
16967400.0,297.23,297.15,293.15,0.0,0.0,291.41,0.92,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.41,0.93,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.41,0.9,0.55,0.38,297.22,297.15,293.15,0.0,0.0,291.41,0.88,0.51,0.49,297.01,297.15,293.15,0.0,0.0,291.41,0.74,0.3,1.37,291.41,291.15,300.1,297.1,299.25,297.22,291.41,1.0,0.75,0.69,0.69,0.31,0.69,4.02,2.84,1.18,1.93,0.82,0.82,0.0,244.89,245.27,65303.29,0.0,5388.41,1.0,284.34,290.09,300.11,303.56,293.15,293.15,283.15,17259.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11432.76,0.0,813.49,2275.33,0.0,2268.91,0.76,1.0,0.0,3.0,1.0,0.0
16967700.0,297.23,297.15,293.15,0.0,0.0,291.41,0.93,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.41,0.93,0.62,0.58,297.21,297.15,293.15,0.0,0.0,291.41,0.9,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.52,0.5,297.01,297.15,293.15,0.0,0.0,291.41,0.74,0.3,1.37,291.41,291.15,300.21,297.14,299.33,297.22,291.41,1.0,0.76,0.69,0.69,0.31,0.69,4.07,2.87,1.2,1.95,0.84,0.84,0.0,250.59,250.99,66634.61,0.0,5598.97,1.0,284.34,290.07,300.15,303.67,293.15,293.15,283.15,17283.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11614.39,0.0,860.82,2275.33,0.0,2314.21,0.77,1.0,0.0,3.0,1.0,0.0
16968000.0,297.24,297.15,293.15,0.0,0.0,291.41,0.93,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.41,0.94,0.63,0.6,297.2,297.15,293.15,0.0,0.0,291.41,0.9,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.53,0.51,297.01,297.15,293.15,0.0,0.0,291.41,0.73,0.3,1.37,291.41,291.15,300.31,297.18,299.4,297.22,291.41,1.0,0.77,0.69,0.69,0.31,0.69,4.12,2.9,1.22,1.97,0.85,0.85,0.0,256.94,257.34,67884.01,0.0,5815.95,1.0,284.34,290.06,300.18,303.77,293.15,293.15,283.15,17312.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11786.85,0.0,908.06,2275.33,0.0,2356.14,0.79,1.0,0.0,3.0,1.0,0.0
16968300.0,297.24,297.15,293.15,0.0,0.0,291.41,0.93,0.64,0.57,297.23,297.15,293.15,0.0,0.0,291.41,0.94,0.64,0.61,297.2,297.15,293.15,0.0,0.0,291.41,0.9,0.58,0.4,297.2,297.15,293.15,0.0,0.0,291.41,0.88,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.41,0.73,0.3,1.37,291.41,291.15,300.42,297.21,299.46,297.22,291.41,1.0,0.78,0.69,0.69,0.31,0.69,4.17,2.93,1.25,1.99,0.86,0.86,0.0,263.8,264.2,69056.78,0.0,6038.33,1.0,284.34,290.04,300.22,303.87,293.15,293.15,283.15,17342.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11950.73,0.0,954.85,2275.33,0.0,2394.66,0.8,1.0,0.0,3.0,1.0,0.0
16968600.0,297.24,297.15,293.15,0.0,0.0,291.41,0.94,0.65,0.59,297.23,297.15,293.15,0.0,0.0,291.41,0.94,0.66,0.62,297.19,297.15,293.15,0.0,0.0,291.41,0.9,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.41,0.88,0.55,0.52,297.01,297.15,293.15,0.0,0.0,291.41,0.73,0.3,1.37,291.41,291.15,300.52,297.24,299.52,297.22,291.41,1.0,0.79,0.69,0.69,0.31,0.69,4.22,2.95,1.27,2.0,0.88,0.88,0.0,271.05,271.44,70157.77,0.0,6263.53,1.0,284.34,290.03,300.25,303.95,293.15,293.15,283.15,17373.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12106.71,0.0,1000.95,2275.33,0.0,2429.76,0.81,1.0,0.0,3.0,1.0,0.0
16968900.0,297.24,297.15,293.15,0.0,0.0,291.4,0.94,0.67,0.6,297.23,297.15,293.15,0.0,0.0,291.4,0.94,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.4,0.9,0.59,0.41,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.56,0.53,297.01,297.15,293.15,0.0,0.0,291.4,0.72,0.3,1.37,291.4,291.15,300.61,297.27,299.58,297.21,291.4,1.0,0.8,0.68,0.68,0.32,0.68,4.27,2.97,1.3,2.01,0.89,0.89,0.0,278.59,278.97,71193.29,0.0,6488.79,1.0,284.34,290.01,300.27,304.04,293.15,293.15,283.15,17404.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12255.76,0.0,1046.17,2275.33,0.0,2461.36,0.83,1.0,0.0,3.0,1.0,0.0
16969200.0,297.23,297.15,293.15,0.0,0.0,291.4,0.94,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.4,0.94,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.4,0.9,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.4,0.88,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.4,0.72,0.3,1.37,291.4,291.15,300.71,297.3,299.64,297.21,291.4,1.0,0.81,0.68,0.68,0.32,0.68,4.32,2.99,1.33,2.02,0.9,0.9,0.0,286.33,286.71,72172.71,0.0,6711.7,1.0,284.34,290.0,300.3,304.12,293.15,293.15,283.15,17433.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12399.34,0.0,1090.45,2275.33,0.0,2489.52,0.84,1.0,0.0,3.0,1.0,0.0
16969500.0,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.3,0.89,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.57,0.55,297.0,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.38,291.3,291.15,300.82,297.33,299.7,297.2,291.3,1.0,0.82,0.68,0.68,0.32,0.68,4.36,3.0,1.35,2.02,0.9,0.9,0.0,294.19,294.5,74415.3,0.0,6915.77,1.0,284.33,289.9,300.34,304.26,293.15,293.15,283.15,19121.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12751.93,0.0,1255.46,2275.33,0.0,2541.86,0.88,1.0,0.0,3.0,1.0,0.0
16969800.0,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.7,0.63,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.22,0.89,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,300.92,297.36,299.75,297.18,291.22,1.0,0.82,0.68,0.68,0.32,0.68,4.38,3.01,1.37,2.02,0.9,0.9,0.0,301.78,302.01,75963.93,0.0,7064.52,1.0,284.32,289.82,300.37,304.39,293.15,293.15,283.15,20573.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12995.25,0.0,1385.54,2275.33,0.0,2601.38,0.91,1.0,0.0,3.0,1.0,0.0
16970100.0,297.18,297.15,293.15,0.0,0.0,291.2,0.94,0.7,0.63,297.19,297.15,293.15,0.0,0.0,291.2,0.94,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.2,0.89,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.2,291.15,301.03,297.4,299.82,297.17,291.2,1.0,0.83,0.67,0.67,0.33,0.67,4.4,3.01,1.39,2.02,0.9,0.9,0.0,308.87,309.08,76759.78,0.0,7194.58,1.0,284.31,289.8,300.41,304.46,293.15,293.15,283.15,21006.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13129.94,0.0,1442.12,2275.33,0.0,2612.88,0.92,1.0,0.0,3.0,1.0,0.0
16970400.0,297.17,297.15,293.15,0.0,0.0,291.19,0.93,0.71,0.64,297.19,297.15,293.15,0.0,0.0,291.19,0.94,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,301.15,297.45,299.89,297.17,291.19,1.0,0.83,0.67,0.67,0.33,0.67,4.42,3.01,1.41,2.02,0.9,0.9,0.0,315.57,315.77,77565.01,0.0,7310.69,1.0,284.31,289.78,300.46,304.55,293.15,293.15,283.15,21535.02,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13268.52,0.0,1500.97,2275.33,0.0,2628.09,0.93,1.0,0.0,3.0,1.0,0.0
16970700.0,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.71,0.64,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.58,0.56,296.96,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,301.29,297.52,299.97,297.17,291.17,1.0,0.84,0.67,0.67,0.33,0.67,4.43,3.01,1.42,2.01,0.9,0.9,0.0,321.89,322.07,78681.57,0.0,7412.71,1.0,284.31,289.75,300.52,304.67,293.15,293.15,283.15,22448.42,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13466.65,0.0,1591.04,2275.33,0.0,2640.54,0.95,1.0,0.0,3.0,1.0,0.0
16971000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.92,0.71,0.64,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.59,0.56,296.96,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,301.45,297.6,300.07,297.17,291.18,1.0,0.84,0.67,0.67,0.33,0.67,4.44,3.01,1.44,2.01,0.9,0.9,0.0,327.87,328.05,79509.99,0.0,7515.41,1.0,284.31,289.75,300.6,304.79,293.15,293.15,283.15,22722.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13620.04,0.0,1634.19,2275.33,0.0,2638.15,0.96,1.0,0.0,3.0,1.0,0.0
