time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16971300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.92,0.71,0.64,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.59,0.56,296.95,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,301.62,297.71,300.17,297.16,291.15,1.0,0.85,0.66,0.66,0.34,0.66,4.46,3.0,1.45,2.0,0.9,0.9,0.0,333.64,333.79,81147.98,0.0,7611.75,1.0,284.31,289.72,300.71,304.99,293.15,293.15,283.15,24115.64,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13921.31,0.0,1770.56,2275.33,0.0,2653.84,0.99,1.0,0.0,3.0,1.0,0.0
16971600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.71,0.64,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.59,0.56,296.95,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,301.82,297.82,300.29,297.17,291.18,1.0,0.85,0.66,0.66,0.34,0.66,4.47,3.0,1.47,2.0,0.9,0.9,0.0,339.14,339.31,82166.44,0.0,7707.91,1.0,284.31,289.73,300.82,305.15,293.15,293.15,283.15,24414.59,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14118.55,0.0,1821.3,2275.33,0.0,2652.7,0.99,1.0,0.0,3.0,1.0,0.0
16971900.0,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.6,0.57,296.95,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.02,297.94,300.42,297.17,291.23,1.0,0.85,0.66,0.66,0.34,0.66,4.49,3.0,1.49,1.99,0.91,0.91,0.0,344.56,344.77,83113.88,0.0,7824.81,1.0,284.32,289.77,300.94,305.33,293.15,293.15,283.15,24296.43,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14306.26,0.0,1848.25,2275.33,0.0,2642.43,1.0,1.0,0.0,3.0,1.0,0.0
16972200.0,297.17,297.15,293.15,0.0,0.0,291.31,0.91,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.31,0.93,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.31,0.87,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.31,291.15,302.22,298.07,300.54,297.19,291.31,1.0,0.86,0.66,0.66,0.34,0.66,4.52,3.01,1.51,1.99,0.92,0.92,0.0,350.15,350.41,83955.52,0.0,7979.12,1.0,284.33,289.83,301.07,305.5,293.15,293.15,283.15,23666.68,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14474.46,0.0,1845.63,2275.33,0.0,2627.22,1.0,1.0,0.0,3.0,1.0,0.0
16972500.0,297.18,297.15,293.15,0.0,0.0,291.39,0.91,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.39,0.93,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.39,0.87,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.39,0.86,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.39,0.69,0.3,1.38,291.39,291.15,302.42,298.19,300.66,297.2,291.39,1.0,0.87,0.65,0.65,0.35,0.65,4.55,3.02,1.53,1.99,0.94,0.94,0.0,356.16,356.47,84874.28,0.0,8175.48,1.0,284.34,289.89,301.19,305.67,293.15,293.15,283.15,22915.98,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14654.85,0.0,1842.5,2275.33,0.0,2614.58,1.0,1.0,0.0,3.0,1.0,0.0
16972800.0,297.19,297.15,293.15,0.0,0.0,291.48,0.91,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.48,0.94,0.79,0.75,297.2,297.15,293.15,0.0,0.0,291.48,0.87,0.63,0.44,297.21,297.15,293.15,0.0,0.0,291.48,0.86,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.48,0.68,0.3,1.39,291.48,291.15,302.6,298.31,300.77,297.21,291.48,1.0,0.88,0.65,0.65,0.35,0.65,4.6,3.03,1.57,2.0,0.97,0.97,0.0,362.76,363.12,85831.16,0.0,8415.64,1.0,284.35,289.95,301.31,305.84,293.15,293.15,283.15,22109.02,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14839.98,0.0,1839.14,2275.33,0.0,2605.18,1.0,1.0,0.0,3.0,1.0,0.0
16973100.0,297.17,297.15,293.15,0.0,0.0,291.29,0.91,0.74,0.66,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.8,0.76,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.64,0.45,297.2,297.15,293.15,0.0,0.0,291.29,0.86,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,302.78,298.42,300.86,297.2,291.28,1.0,0.88,0.65,0.65,0.35,0.65,4.64,3.04,1.6,2.0,0.96,0.96,0.0,370.05,370.33,90519.42,0.0,8655.35,1.0,283.77,289.69,301.45,306.31,293.15,293.15,282.45,22194.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15917.31,0.0,1839.5,2275.33,0.0,2698.12,1.0,1.0,0.0,3.0,1.0,0.0
16973400.0,297.12,297.15,293.15,0.0,0.0,291.03,0.91,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.03,0.94,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.03,0.87,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.03,0.86,0.63,0.6,296.94,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,302.93,298.52,300.93,297.15,291.03,1.0,0.89,0.65,0.65,0.35,0.65,4.65,3.04,1.61,1.99,0.94,0.94,0.0,377.37,377.44,94716.43,0.0,8759.79,1.0,283.18,289.38,301.53,306.59,293.15,293.15,281.85,23165.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16680.96,0.0,1843.54,2275.33,0.0,2785.11,1.0,1.0,0.0,3.0,1.0,0.0
16973700.0,297.07,297.15,293.15,0.0,0.0,290.86,0.9,0.72,0.65,297.14,297.15,293.15,0.0,0.0,290.86,0.93,0.8,0.76,297.1,297.15,293.15,0.0,0.0,290.86,0.86,0.63,0.45,297.11,297.15,293.15,0.0,0.0,290.86,0.85,0.62,0.6,296.9,297.15,293.15,0.0,0.0,290.85,0.68,0.3,1.39,290.86,291.15,303.06,298.6,300.98,297.11,290.86,1.0,0.89,0.64,0.64,0.36,0.64,4.63,3.01,1.62,1.97,0.9,0.9,0.0,383.69,383.6,96665.55,0.0,8700.16,1.0,282.85,289.18,301.58,306.67,293.15,293.15,281.55,24696.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16959.5,0.0,1849.92,2275.33,0.0,2815.21,1.0,1.0,0.0,3.0,1.0,0.0
16974000.0,297.09,297.15,293.15,0.0,0.0,290.88,0.89,0.71,0.64,297.14,297.15,293.15,0.0,0.0,290.88,0.93,0.8,0.76,297.1,297.15,293.15,0.0,0.0,290.88,0.85,0.62,0.44,297.11,297.15,293.15,0.0,0.0,290.88,0.85,0.62,0.59,296.88,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,303.15,298.65,301.04,297.11,290.88,1.0,0.89,0.64,0.64,0.36,0.64,4.6,2.99,1.61,1.95,0.89,0.89,0.0,388.66,388.63,96208.03,0.0,8619.59,1.0,282.89,289.22,301.63,306.73,293.15,293.15,281.55,25286.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17057.04,0.0,1852.38,2275.33,0.0,2781.66,1.0,1.0,0.0,3.0,1.0,0.0
16974300.0,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.7,0.64,297.17,297.15,293.15,0.0,0.0,291.0,0.92,0.81,0.77,297.13,297.15,293.15,0.0,0.0,290.99,0.85,0.62,0.44,297.13,297.15,293.15,0.0,0.0,290.99,0.84,0.62,0.59,296.89,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,303.22,298.69,301.09,297.14,291.0,1.0,0.89,0.64,0.64,0.36,0.64,4.59,2.97,1.62,1.94,0.89,0.89,0.0,393.09,393.13,94743.15,0.0,8622.87,1.0,283.13,289.34,301.67,306.66,293.15,293.15,281.85,25347.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16575.49,0.0,1852.64,2275.33,0.0,2741.73,1.0,1.0,0.0,3.0,1.0,0.0
16974600.0,297.15,297.15,293.15,0.0,0.0,291.06,0.88,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.06,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.06,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.62,0.59,296.91,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.29,298.72,301.13,297.17,291.06,1.0,0.89,0.64,0.64,0.36,0.64,4.6,2.97,1.63,1.94,0.9,0.9,0.0,397.58,397.73,94652.64,0.0,8714.58,1.0,283.18,289.41,301.74,306.79,293.15,293.15,281.85,24994.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16779.53,0.0,1851.17,2275.33,0.0,2723.78,1.0,1.0,0.0,3.0,1.0,0.0
16974900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.35,298.75,301.16,297.18,291.18,1.0,0.89,0.64,0.64,0.36,0.64,4.62,2.98,1.65,1.94,0.91,0.91,0.0,402.62,402.8,93499.02,0.0,8843.45,1.0,283.41,289.53,301.73,306.65,293.15,293.15,282.15,24588.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16300.03,0.0,1849.47,2275.33,0.0,2693.01,1.0,1.0,0.0,3.0,1.0,0.0
16975200.0,297.13,297.15,293.15,0.0,0.0,290.98,0.87,0.7,0.64,297.21,297.15,293.15,0.0,0.0,290.98,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,290.98,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,290.98,0.84,0.62,0.6,296.92,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,303.41,298.77,301.18,297.17,290.98,1.0,0.9,0.64,0.64,0.36,0.64,4.64,2.98,1.66,1.93,0.89,0.89,0.0,408.28,408.4,96824.34,0.0,8977.83,1.0,282.91,289.29,301.79,306.98,293.15,293.15,281.55,25562.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17292.1,0.0,1853.54,2275.33,0.0,2763.96,1.0,1.0,0.0,3.0,1.0,0.0
16975500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.92,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.16,291.15,303.46,298.79,301.2,297.18,291.16,1.0,0.9,0.63,0.63,0.37,0.63,4.66,2.98,1.68,1.93,0.9,0.9,0.0,409.86,410.0,95011.35,0.0,9066.29,1.0,283.23,289.49,301.81,306.91,293.15,293.15,281.85,24530.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17014.29,0.0,1849.23,2275.33,0.0,2703.17,1.0,1.0,0.0,3.0,1.0,0.0
16975800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.82,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.91,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.14,291.15,303.51,298.81,301.22,297.17,291.14,1.0,0.9,0.63,0.63,0.37,0.63,4.67,2.98,1.69,1.93,0.9,0.9,0.0,409.93,410.0,95393.37,0.0,9120.39,1.0,283.18,289.45,301.8,306.85,293.15,293.15,281.85,24976.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16882.37,0.0,1851.09,2275.33,0.0,2715.42,1.0,1.0,0.0,3.0,1.0,0.0
16976100.0,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.07,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.6,296.92,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.55,298.82,301.23,297.18,291.07,1.0,0.91,0.63,0.63,0.37,0.63,4.7,2.98,1.71,1.93,0.89,0.89,0.0,409.93,410.0,97000.85,0.0,9221.51,1.0,282.96,289.35,301.85,307.09,293.15,293.15,281.55,25048.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17505.21,0.0,1851.39,2275.33,0.0,2746.8,1.0,1.0,0.0,3.0,1.0,0.0
16976400.0,297.14,297.15,293.15,0.0,0.0,291.3,0.87,0.69,0.63,297.24,297.15,293.15,0.0,0.0,291.3,0.95,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.3,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.63,0.61,296.92,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,303.59,298.83,301.25,297.18,291.3,1.0,0.91,0.63,0.63,0.37,0.63,4.71,2.98,1.73,1.92,0.92,0.92,0.0,409.85,410.0,93918.16,0.0,9283.67,1.0,283.46,289.61,301.82,306.78,293.15,293.15,282.15,24082.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16541.65,0.0,1847.36,2275.33,0.0,2669.25,1.0,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.63,297.22,297.15,293.15,0.0,0.0,291.15,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.63,298.84,301.25,297.17,291.15,1.0,0.91,0.63,0.63,0.37,0.63,4.73,2.98,1.74,1.92,0.9,0.9,0.0,409.96,410.0,96011.57,0.0,9361.21,1.0,283.14,289.43,301.83,306.89,293.15,293.15,281.85,24884.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16861.04,0.0,1850.7,2275.33,0.0,2727.91,1.0,1.0,0.0,3.0,1.0,0.0
16977000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.67,298.85,301.27,297.17,291.18,1.0,0.91,0.63,0.63,0.37,0.63,4.74,2.98,1.76,1.91,0.9,0.9,0.0,409.92,410.0,95771.83,0.0,9409.37,1.0,283.18,289.47,301.84,306.91,293.15,293.15,281.85,24644.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16966.44,0.0,1849.7,2275.33,0.0,2711.74,1.0,1.0,0.0,3.0,1.0,0.0
16977300.0,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.1,0.97,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.1,291.15,303.71,298.86,301.28,297.17,291.1,1.0,0.91,0.62,0.62,0.38,0.62,4.75,2.98,1.77,1.91,0.89,0.89,0.0,409.92,410.0,97223.98,0.0,9463.26,1.0,282.96,289.37,301.87,307.1,293.15,293.15,281.55,24957.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17547.31,0.0,1851.01,2275.33,0.0,2738.87,1.0,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.08,0.97,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.75,298.86,301.29,297.17,291.08,1.0,0.91,0.62,0.62,0.38,0.62,4.76,2.97,1.79,1.9,0.89,0.89,0.0,409.96,410.0,97501.21,0.0,9516.39,1.0,282.92,289.34,301.88,307.1,293.15,293.15,281.55,25255.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17452.85,0.0,1852.25,2275.33,0.0,2750.02,1.0,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.79,298.87,301.3,297.16,291.17,1.0,0.91,0.62,0.62,0.38,0.62,4.77,2.97,1.8,1.9,0.9,0.9,0.0,409.98,410.0,96063.98,0.0,9548.65,1.0,283.14,289.44,301.85,306.91,293.15,293.15,281.85,24958.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16884.04,0.0,1851.02,2275.33,0.0,2720.13,1.0,1.0,0.0,3.0,1.0,0.0
16978200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.2,0.98,0.97,0.91,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.62,296.89,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.82,298.87,301.31,297.17,291.2,1.0,0.92,0.62,0.62,0.38,0.62,4.78,2.97,1.81,1.89,0.9,0.9,0.0,409.93,410.0,95813.9,0.0,9587.92,1.0,283.18,289.47,301.86,306.93,293.15,293.15,281.85,24673.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16986.79,0.0,1849.82,2275.33,0.0,2706.38,1.0,1.0,0.0,3.0,1.0,0.0
16978500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.98,0.98,0.92,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.86,298.87,301.32,297.17,291.12,1.0,0.92,0.62,0.62,0.38,0.62,4.79,2.97,1.82,1.89,0.89,0.89,0.0,409.93,410.0,97255.41,0.0,9638.21,1.0,282.96,289.37,301.89,307.12,293.15,293.15,281.55,24948.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17564.12,0.0,1850.97,2275.33,0.0,2734.78,1.0,1.0,0.0,3.0,1.0,0.0
16978800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.1,0.99,0.99,0.93,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.89,298.87,301.33,297.17,291.1,1.0,0.92,0.62,0.62,0.38,0.62,4.8,2.96,1.83,1.88,0.89,0.89,0.0,409.96,410.0,97514.3,0.0,9690.91,1.0,282.92,289.34,301.89,307.11,293.15,293.15,281.55,25211.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17463.57,0.0,1852.07,2275.33,0.0,2747.43,1.0,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.94,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.92,298.87,301.34,297.17,291.19,1.0,0.92,0.61,0.61,0.39,0.61,4.81,2.96,1.85,1.88,0.9,0.9,0.0,409.94,410.0,96104.78,0.0,9748.86,1.0,283.14,289.44,301.86,306.92,293.15,293.15,281.85,24861.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16895.26,0.0,1850.61,2275.33,0.0,2719.37,1.0,1.0,0.0,3.0,1.0,0.0
16979400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.95,298.87,301.35,297.18,291.22,1.0,0.92,0.61,0.61,0.39,0.61,4.82,2.96,1.86,1.88,0.91,0.91,0.0,409.95,410.0,95861.47,0.0,9798.4,1.0,283.18,289.48,301.86,306.94,293.15,293.15,281.85,24528.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16997.22,0.0,1849.22,2275.33,0.0,2707.25,1.0,1.0,0.0,3.0,1.0,0.0
16979700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.98,298.87,301.36,297.18,291.13,1.0,0.92,0.61,0.61,0.39,0.61,4.83,2.96,1.87,1.87,0.9,0.9,0.0,409.95,410.0,97285.64,0.0,9834.7,1.0,282.96,289.37,301.89,307.13,293.15,293.15,281.55,24771.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17570.59,0.0,1850.23,2275.33,0.0,2735.86,1.0,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.01,298.87,301.36,297.18,291.11,1.0,0.92,0.61,0.61,0.39,0.61,4.84,2.96,1.88,1.87,0.9,0.9,0.0,409.97,410.0,97525.42,0.0,9871.74,1.0,282.92,289.33,301.89,307.11,293.15,293.15,281.55,25006.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17466.58,0.0,1851.21,2275.33,0.0,2748.26,1.0,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.05,298.87,301.37,297.18,291.2,1.0,0.92,0.61,0.61,0.39,0.61,4.84,2.95,1.89,1.86,0.91,0.91,0.0,409.97,410.0,96085.96,0.0,9908.12,1.0,283.14,289.44,301.86,306.92,293.15,293.15,281.85,24656.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16894.02,0.0,1849.76,2275.33,0.0,2719.44,1.0,1.0,0.0,3.0,1.0,0.0
16980600.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.08,298.88,301.38,297.18,291.23,1.0,0.93,0.61,0.61,0.39,0.61,4.85,2.95,1.9,1.86,0.91,0.91,0.0,409.94,410.0,95846.39,0.0,9946.89,1.0,283.18,289.47,301.86,306.94,293.15,293.15,281.85,24328.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16993.46,0.0,1848.39,2275.33,0.0,2706.43,1.0,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.14,291.15,304.11,298.88,301.39,297.18,291.14,1.0,0.93,0.61,0.61,0.39,0.61,4.86,2.95,1.91,1.85,0.9,0.9,0.0,409.96,410.0,97286.52,0.0,9982.09,1.0,282.96,289.37,301.89,307.13,293.15,293.15,281.55,24534.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17574.85,0.0,1849.24,2275.33,0.0,2734.1,1.0,1.0,0.0,3.0,1.0,0.0
16981200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.59,297.18,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.15,298.88,301.4,297.16,291.1,1.0,0.93,0.61,0.61,0.39,0.61,4.86,2.94,1.92,1.85,0.89,0.89,0.0,410.02,410.0,97468.59,0.0,9965.18,1.0,282.91,289.31,301.87,307.04,293.15,293.15,281.55,25151.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17396.64,0.0,1851.82,2275.33,0.0,2742.64,1.0,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.2,0.88,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.2,298.87,301.43,297.18,291.2,1.0,0.93,0.61,0.61,0.39,0.61,4.87,2.94,1.93,1.85,0.9,0.9,0.0,409.95,410.0,95953.45,0.0,10013.35,1.0,283.14,289.43,301.86,306.92,293.15,293.15,281.85,24689.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16874.04,0.0,1849.89,2275.33,0.0,2720.25,1.0,1.0,0.0,3.0,1.0,0.0
16981800.0,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.22,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.68,0.64,296.9,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.27,298.83,301.46,297.18,291.22,1.0,0.93,0.6,0.6,0.4,0.6,4.88,2.94,1.94,1.84,0.91,0.91,0.0,409.93,410.0,95526.96,0.0,10070.52,1.0,283.18,289.45,301.82,306.89,293.15,293.15,281.85,24411.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16919.19,0.0,1848.73,2275.33,0.0,2722.96,1.0,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.11,291.15,304.36,298.76,301.5,297.17,291.11,1.0,0.93,0.6,0.6,0.4,0.6,4.89,2.94,1.95,1.84,0.9,0.9,0.0,409.96,410.0,96588.55,0.0,10111.18,1.0,282.95,289.32,301.78,306.99,293.15,293.15,281.55,24785.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17392.34,0.0,1850.29,2275.33,0.0,2769.76,1.0,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.05,0.88,0.7,0.5,297.16,297.15,293.15,0.0,0.0,291.05,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.46,298.67,301.55,297.15,291.05,1.0,0.93,0.6,0.6,0.4,0.6,4.89,2.94,1.95,1.84,0.89,0.89,0.0,410.02,410.0,96281.55,0.0,10121.8,1.0,282.91,289.24,301.69,306.85,293.15,293.15,281.55,25323.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17147.93,0.0,1852.54,2275.33,0.0,2802.66,1.0,1.0,0.0,3.0,1.0,0.0
16982700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.57,298.56,301.61,297.16,291.16,1.0,0.93,0.6,0.6,0.4,0.6,4.89,2.93,1.96,1.83,0.9,0.9,0.0,409.96,410.0,93686.51,0.0,10134.49,1.0,283.21,289.38,301.58,306.63,293.15,293.15,281.85,24536.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16684.65,0.0,1849.26,2275.33,0.0,2768.07,1.0,1.0,0.0,3.0,1.0,0.0
16983000.0,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.09,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.68,298.45,301.66,297.15,291.09,1.0,0.93,0.6,0.6,0.4,0.6,4.89,2.93,1.96,1.83,0.9,0.9,0.0,410.03,410.0,93295.48,0.0,10142.36,1.0,283.16,289.3,301.47,306.47,293.15,293.15,281.85,24967.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16426.0,0.0,1851.05,2275.33,0.0,2806.76,1.0,1.0,0.0,3.0,1.0,0.0
16983300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.78,298.33,301.71,297.13,291.13,1.0,0.93,0.6,0.6,0.4,0.6,4.88,2.92,1.96,1.82,0.9,0.9,0.0,410.08,410.0,91094.37,0.0,10101.82,1.0,283.38,289.35,301.32,306.13,293.15,293.15,282.15,25005.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15730.61,0.0,1851.21,2275.33,0.0,2797.03,1.0,1.0,0.0,3.0,1.0,0.0
16983600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.58,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.99,0.94,297.13,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.5,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.89,298.22,301.77,297.13,291.1,1.0,0.93,0.6,0.6,0.4,0.6,4.87,2.91,1.96,1.81,0.89,0.89,0.0,410.08,410.0,90029.44,0.0,10025.78,1.0,283.41,289.33,301.21,305.98,293.15,293.15,282.15,25225.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15645.83,0.0,1852.13,2275.33,0.0,2798.09,1.0,1.0,0.0,3.0,1.0,0.0
16983900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.16,291.15,304.98,298.12,301.83,297.13,291.16,1.0,0.93,0.6,0.6,0.4,0.6,4.86,2.9,1.96,1.81,0.9,0.9,0.0,410.07,410.0,87902.56,0.0,9983.62,1.0,283.63,289.4,301.1,305.73,293.15,293.15,282.45,25072.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15071.48,0.0,1851.49,2275.33,0.0,2779.6,1.0,1.0,0.0,3.0,1.0,0.0
16984200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.06,298.03,301.88,297.15,291.17,1.0,0.93,0.6,0.6,0.4,0.6,4.86,2.9,1.96,1.81,0.9,0.9,0.0,410.01,410.0,87175.41,0.0,9988.24,1.0,283.68,289.41,301.05,305.71,293.15,293.15,282.45,24689.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15111.32,0.0,1849.89,2275.33,0.0,2773.44,1.0,1.0,0.0,3.0,1.0,0.0
16984500.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.57,297.13,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.12,297.98,301.91,297.14,291.22,1.0,0.93,0.6,0.6,0.4,0.6,4.85,2.89,1.96,1.8,0.9,0.9,0.0,410.02,410.0,85302.13,0.0,9933.1,1.0,283.9,289.48,300.95,305.41,293.15,293.15,282.75,24692.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14555.37,0.0,1849.9,2275.33,0.0,2739.32,1.0,1.0,0.0,3.0,1.0,0.0
16984800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.92,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.15,297.96,301.93,297.15,291.25,1.0,0.93,0.6,0.6,0.4,0.6,4.85,2.89,1.96,1.8,0.91,0.91,0.0,409.96,410.0,84950.41,0.0,9942.0,1.0,283.94,289.51,300.94,305.42,293.15,293.15,282.75,24341.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14633.17,0.0,1848.44,2275.33,0.0,2721.39,1.0,1.0,0.0,3.0,1.0,0.0
16985100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.92,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.98,301.93,297.16,291.16,1.0,0.93,0.6,0.6,0.4,0.6,4.86,2.89,1.96,1.8,0.9,0.9,0.0,409.95,410.0,86518.95,0.0,9966.37,1.0,283.72,289.41,300.99,305.62,293.15,293.15,282.45,24482.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15113.48,0.0,1849.03,2275.33,0.0,2743.78,1.0,1.0,0.0,3.0,1.0,0.0
16985400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.57,297.13,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.5,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.69,0.65,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.11,298.03,301.9,297.15,291.14,1.0,0.93,0.6,0.6,0.4,0.6,4.85,2.89,1.96,1.8,0.9,0.9,0.0,410.01,410.0,87009.63,0.0,9945.92,1.0,283.67,289.38,301.01,305.59,293.15,293.15,282.45,24925.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15023.99,0.0,1850.88,2275.33,0.0,2744.42,1.0,1.0,0.0,3.0,1.0,0.0
16985700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.09,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.09,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.04,298.11,301.86,297.16,291.08,1.0,0.93,0.6,0.6,0.4,0.6,4.86,2.89,1.97,1.8,0.9,0.9,0.0,409.97,410.0,88944.31,0.0,9999.21,1.0,283.45,289.31,301.14,305.91,293.15,293.15,282.15,24906.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15628.03,0.0,1850.8,2275.33,0.0,2760.78,1.0,1.0,0.0,3.0,1.0,0.0
16986000.0,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.09,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.09,0.9,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.94,298.21,301.8,297.16,291.09,1.0,0.93,0.6,0.6,0.4,0.6,4.87,2.9,1.97,1.8,0.89,0.89,0.0,409.98,410.0,89698.27,0.0,10019.34,1.0,283.42,289.31,301.22,305.99,293.15,293.15,282.15,25099.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15641.89,0.0,1851.6,2275.33,0.0,2752.63,1.0,1.0,0.0,3.0,1.0,0.0
16986300.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.22,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.53,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.83,298.32,301.73,297.17,291.22,1.0,0.93,0.6,0.6,0.4,0.6,4.88,2.9,1.98,1.8,0.91,0.91,0.0,409.94,410.0,88896.33,0.0,10068.08,1.0,283.65,289.46,301.3,305.95,293.15,293.15,282.45,24544.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.84,0.0,1849.29,2275.33,0.0,2700.57,1.0,1.0,0.0,3.0,1.0,0.0
16986600.0,297.13,297.15,293.15,0.0,0.0,291.05,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.05,0.99,0.98,0.92,297.22,297.15,293.15,0.0,0.0,291.05,0.91,0.76,0.54,297.15,297.15,293.15,0.0,0.0,291.05,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.7,298.43,301.65,297.16,291.05,1.0,0.93,0.6,0.6,0.4,0.6,4.89,2.9,1.99,1.8,0.89,0.89,0.0,410.0,410.0,92769.09,0.0,10134.85,1.0,283.16,289.26,301.44,306.39,293.15,293.15,281.85,25217.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16332.1,0.0,1852.1,2275.33,0.0,2761.35,1.0,1.0,0.0,3.0,1.0,0.0
16986900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.92,297.23,297.15,293.15,0.0,0.0,291.18,0.91,0.78,0.55,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.58,298.54,301.57,297.16,291.18,1.0,0.93,0.6,0.6,0.4,0.6,4.9,2.9,1.99,1.8,0.9,0.9,0.0,409.97,410.0,91936.42,0.0,10166.93,1.0,283.39,289.41,301.52,306.34,293.15,293.15,282.15,24775.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15953.97,0.0,1850.25,2275.33,0.0,2708.55,1.0,1.0,0.0,3.0,1.0,0.0
16987200.0,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.92,297.24,297.15,293.15,0.0,0.0,291.25,0.92,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.25,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.45,298.64,301.49,297.17,291.25,1.0,0.93,0.6,0.6,0.4,0.6,4.91,2.91,2.0,1.8,0.91,0.91,0.0,409.9,410.0,92328.84,0.0,10227.63,1.0,283.44,289.49,301.63,306.49,293.15,293.15,282.15,24248.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16197.98,0.0,1848.05,2275.33,0.0,2678.82,1.0,1.0,0.0,3.0,1.0,0.0
16987500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.13,0.93,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.34,298.73,301.42,297.16,291.13,1.0,0.93,0.6,0.6,0.4,0.6,4.92,2.91,2.01,1.8,0.9,0.9,0.0,410.01,410.0,94843.47,0.0,10262.43,1.0,283.13,289.34,301.71,306.7,293.15,293.15,281.85,25016.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16618.89,0.0,1851.26,2275.33,0.0,2723.68,1.0,1.0,0.0,3.0,1.0,0.0
16987800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.57,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.25,298.81,301.36,297.16,291.18,1.0,0.93,0.59,0.59,0.41,0.59,4.92,2.91,2.01,1.8,0.9,0.9,0.0,409.96,410.0,94972.64,0.0,10275.03,1.0,283.17,289.41,301.79,306.81,293.15,293.15,281.85,24712.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16814.15,0.0,1849.99,2275.33,0.0,2697.7,1.0,1.0,0.0,3.0,1.0,0.0
16988100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.12,0.94,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.18,298.86,301.31,297.16,291.11,1.0,0.94,0.59,0.59,0.41,0.59,4.92,2.91,2.02,1.8,0.9,0.9,0.0,409.96,410.0,96706.98,0.0,10296.25,1.0,282.95,289.33,301.87,307.07,293.15,293.15,281.55,24932.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17466.14,0.0,1850.91,2275.33,0.0,2720.75,1.0,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.1,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.1,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.15,298.88,301.29,297.16,291.1,1.0,0.94,0.59,0.59,0.41,0.59,4.93,2.91,2.02,1.8,0.89,0.89,0.0,410.01,410.0,97119.05,0.0,10311.35,1.0,282.92,289.31,301.9,307.09,293.15,293.15,281.55,25153.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17408.54,0.0,1851.83,2275.33,0.0,2733.54,1.0,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.14,298.89,301.28,297.15,291.19,1.0,0.94,0.59,0.59,0.41,0.59,4.93,2.9,2.02,1.79,0.9,0.9,0.0,410.01,410.0,95730.44,0.0,10318.77,1.0,283.14,289.41,301.87,306.92,293.15,293.15,281.85,24814.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16850.41,0.0,1850.41,2275.33,0.0,2706.17,1.0,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.22,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.14,298.89,301.27,297.15,291.22,1.0,0.94,0.59,0.59,0.41,0.59,4.93,2.9,2.03,1.79,0.91,0.91,0.0,409.98,410.0,95498.2,0.0,10325.13,1.0,283.18,289.45,301.88,306.94,293.15,293.15,281.85,24517.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16950.24,0.0,1849.18,2275.33,0.0,2694.74,1.0,1.0,0.0,3.0,1.0,0.0
16989300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.13,0.98,0.96,0.91,297.18,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.14,298.89,301.27,297.15,291.13,1.0,0.94,0.59,0.59,0.41,0.59,4.93,2.9,2.03,1.79,0.9,0.9,0.0,410.0,410.0,96905.53,0.0,10323.21,1.0,282.96,289.34,301.9,307.12,293.15,293.15,281.55,24789.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17520.09,0.0,1850.31,2275.33,0.0,2724.94,1.0,1.0,0.0,3.0,1.0,0.0
16989600.0,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.09,0.98,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.09,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.15,298.88,301.27,297.14,291.09,1.0,0.94,0.59,0.59,0.41,0.59,4.92,2.9,2.03,1.79,0.89,0.89,0.0,410.05,410.0,97068.23,0.0,10300.36,1.0,282.92,289.3,301.89,307.09,293.15,293.15,281.55,25101.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17399.88,0.0,1851.61,2275.33,0.0,2739.03,1.0,1.0,0.0,3.0,1.0,0.0
16989900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.65,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.16,298.87,301.27,297.14,291.17,1.0,0.93,0.59,0.59,0.41,0.59,4.92,2.89,2.03,1.78,0.9,0.9,0.0,410.06,410.0,95504.77,0.0,10261.73,1.0,283.14,289.4,301.85,306.89,293.15,293.15,281.85,24871.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16804.5,0.0,1850.65,2275.33,0.0,2711.36,1.0,1.0,0.0,3.0,1.0,0.0
16990200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.19,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.17,298.86,301.28,297.14,291.19,1.0,0.93,0.59,0.59,0.41,0.59,4.91,2.89,2.02,1.78,0.9,0.9,0.0,410.03,410.0,95130.37,0.0,10219.29,1.0,283.17,289.42,301.85,306.89,293.15,293.15,281.85,24695.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16875.01,0.0,1849.91,2275.33,0.0,2699.02,1.0,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.59,0.53,297.12,297.15,293.15,0.0,0.0,291.09,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.09,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.18,298.85,301.29,297.14,291.09,1.0,0.93,0.59,0.59,0.41,0.59,4.9,2.88,2.02,1.78,0.89,0.89,0.0,410.04,410.0,96428.69,0.0,10171.37,1.0,282.95,289.31,301.87,307.06,293.15,293.15,281.55,25114.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17420.45,0.0,1851.66,2275.33,0.0,2727.36,1.0,1.0,0.0,3.0,1.0,0.0
16990800.0,297.15,297.15,293.15,0.0,0.0,291.29,0.83,0.59,0.53,297.14,297.15,293.15,0.0,0.0,291.29,0.98,0.94,0.89,297.16,297.15,293.15,0.0,0.0,291.29,0.95,0.86,0.61,297.16,297.15,293.15,0.0,0.0,291.29,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,304.19,298.84,301.3,297.15,291.3,1.0,0.93,0.59,0.59,0.41,0.59,4.89,2.88,2.01,1.78,0.91,0.91,0.0,409.96,410.0,93161.64,0.0,10132.32,1.0,283.45,289.56,301.83,306.75,293.15,293.15,282.15,24200.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16436.68,0.0,1847.85,2275.33,0.0,2652.74,1.0,1.0,0.0,3.0,1.0,0.0
16991100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.19,298.84,301.29,297.13,291.14,1.0,0.93,0.59,0.59,0.41,0.59,4.88,2.87,2.01,1.77,0.9,0.9,0.0,410.09,410.0,95135.79,0.0,10104.52,1.0,283.13,289.37,301.83,306.85,293.15,293.15,281.85,25093.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16733.07,0.0,1851.58,2275.33,0.0,2711.61,1.0,1.0,0.0,3.0,1.0,0.0
16991400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.18,0.95,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.18,298.85,301.3,297.15,291.18,1.0,0.93,0.59,0.59,0.41,0.59,4.88,2.87,2.01,1.77,0.9,0.9,0.0,410.02,410.0,94877.94,0.0,10096.1,1.0,283.19,289.42,301.86,306.94,293.15,293.15,281.85,24577.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16894.74,0.0,1849.42,2275.33,0.0,2694.99,1.0,1.0,0.0,3.0,1.0,0.0
16991700.0,297.13,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.07,0.97,0.92,0.88,297.14,297.15,293.15,0.0,0.0,291.07,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.17,298.86,301.29,297.13,291.07,1.0,0.93,0.59,0.59,0.41,0.59,4.87,2.87,2.0,1.77,0.89,0.89,0.0,410.07,410.0,96317.52,0.0,10031.51,1.0,282.95,289.3,301.87,307.06,293.15,293.15,281.55,25114.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17408.91,0.0,1851.66,2275.33,0.0,2718.8,1.0,1.0,0.0,3.0,1.0,0.0
16992000.0,297.14,297.15,293.15,0.0,0.0,291.28,0.83,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.28,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.28,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,304.15,298.88,301.28,297.14,291.28,1.0,0.93,0.59,0.59,0.41,0.59,4.86,2.86,1.99,1.77,0.91,0.91,0.0,409.98,410.0,93170.87,0.0,9973.52,1.0,283.45,289.56,301.86,306.78,293.15,293.15,282.15,24202.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16459.07,0.0,1847.86,2275.33,0.0,2636.28,1.0,1.0,0.0,3.0,1.0,0.0
16992300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.12,298.91,301.26,297.13,291.14,1.0,0.93,0.59,0.59,0.41,0.59,4.85,2.86,1.99,1.77,0.9,0.9,0.0,410.1,410.0,95276.23,0.0,9931.13,1.0,283.14,289.38,301.89,306.92,293.15,293.15,281.85,25073.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16793.4,0.0,1851.49,2275.33,0.0,2689.65,1.0,1.0,0.0,3.0,1.0,0.0
16992600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.09,298.94,301.25,297.15,291.18,1.0,0.92,0.59,0.59,0.41,0.59,4.84,2.86,1.99,1.77,0.91,0.91,0.0,410.03,410.0,95137.54,0.0,9913.47,1.0,283.19,289.44,301.95,307.04,293.15,293.15,281.85,24515.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16987.65,0.0,1849.17,2275.33,0.0,2670.35,1.0,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.08,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.08,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.06,298.96,301.24,297.13,291.08,1.0,0.92,0.59,0.59,0.41,0.59,4.83,2.85,1.98,1.77,0.89,0.89,0.0,410.07,410.0,96658.95,0.0,9845.34,1.0,282.96,289.33,301.98,307.18,293.15,293.15,281.55,24999.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17528.93,0.0,1851.19,2275.33,0.0,2693.03,1.0,1.0,0.0,3.0,1.0,0.0
16993200.0,297.12,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.05,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.05,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.03,298.99,301.22,297.12,291.05,1.0,0.92,0.6,0.6,0.4,0.6,4.81,2.85,1.97,1.77,0.89,0.89,0.0,410.11,410.0,96912.88,0.0,9765.27,1.0,282.92,289.3,302.0,307.19,293.15,293.15,281.55,25428.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17442.22,0.0,1852.98,2275.33,0.0,2697.69,1.0,1.0,0.0,3.0,1.0,0.0
16993500.0,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.21,0.96,0.89,0.85,297.16,297.15,293.15,0.0,0.0,291.21,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.21,291.15,304.0,299.01,301.22,297.15,291.21,1.0,0.92,0.6,0.6,0.4,0.6,4.81,2.85,1.96,1.77,0.91,0.91,0.0,409.99,410.0,95069.95,0.0,9727.28,1.0,283.23,289.49,302.03,307.14,293.15,293.15,281.85,24352.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17161.66,0.0,1848.49,2275.33,0.0,2637.03,1.0,1.0,0.0,3.0,1.0,0.0
