time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16993800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.97,299.04,301.2,297.13,291.17,1.0,0.92,0.6,0.6,0.4,0.6,4.79,2.84,1.95,1.77,0.9,0.9,0.0,410.06,410.0,95456.58,0.0,9667.87,1.0,283.18,289.45,302.02,307.08,293.15,293.15,281.85,24722.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17036.83,0.0,1850.03,2275.33,0.0,2646.12,1.0,1.0,0.0,3.0,1.0,0.0
16994100.0,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.08,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.08,291.15,303.94,299.06,301.18,297.13,291.08,1.0,0.92,0.6,0.6,0.4,0.6,4.78,2.84,1.94,1.76,0.89,0.89,0.0,410.07,410.0,96916.34,0.0,9594.64,1.0,282.96,289.35,302.08,307.3,293.15,293.15,281.55,25124.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17635.04,0.0,1851.71,2275.33,0.0,2666.9,1.0,1.0,0.0,3.0,1.0,0.0
16994400.0,297.14,297.15,293.15,0.0,0.0,291.3,0.81,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.3,0.95,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.3,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.3,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,303.9,299.09,301.18,297.14,291.3,1.0,0.91,0.6,0.6,0.4,0.6,4.76,2.84,1.93,1.76,0.91,0.91,0.0,409.99,410.0,93837.96,0.0,9531.76,1.0,283.46,289.61,302.07,307.03,293.15,293.15,282.15,24149.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16683.77,0.0,1847.64,2275.33,0.0,2587.82,1.0,1.0,0.0,3.0,1.0,0.0
16994700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.64,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.87,299.11,301.15,297.13,291.15,1.0,0.91,0.6,0.6,0.4,0.6,4.75,2.83,1.92,1.76,0.9,0.9,0.0,410.11,410.0,95959.73,0.0,9481.58,1.0,283.15,289.44,302.1,307.16,293.15,293.15,281.85,24986.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17022.87,0.0,1851.13,2275.33,0.0,2641.09,1.0,1.0,0.0,3.0,1.0,0.0
16995000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.83,299.14,301.14,297.12,291.18,1.0,0.91,0.6,0.6,0.4,0.6,4.73,2.83,1.91,1.76,0.9,0.9,0.0,410.08,410.0,95736.27,0.0,9395.06,1.0,283.19,289.47,302.13,307.2,293.15,293.15,281.85,24801.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17143.56,0.0,1850.36,2275.33,0.0,2619.44,1.0,1.0,0.0,3.0,1.0,0.0
16995300.0,297.13,297.15,293.15,0.0,0.0,291.27,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.27,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.27,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.27,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,303.79,299.17,301.13,297.13,291.27,1.0,0.91,0.6,0.6,0.4,0.6,4.71,2.82,1.89,1.76,0.91,0.91,0.0,410.06,410.0,94302.63,0.0,9307.13,1.0,283.42,289.59,302.14,307.09,293.15,293.15,282.15,24481.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16652.6,0.0,1849.02,2275.33,0.0,2580.27,1.0,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.06,0.94,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.06,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.75,299.2,301.11,297.12,291.06,1.0,0.91,0.6,0.6,0.4,0.6,4.7,2.82,1.88,1.76,0.89,0.89,0.0,410.14,410.0,97623.5,0.0,9258.99,1.0,282.93,289.35,302.21,307.45,293.15,293.15,281.55,25275.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17696.67,0.0,1852.34,2275.33,0.0,2650.12,1.0,1.0,0.0,3.0,1.0,0.0
16995900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.59,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.71,299.23,301.09,297.11,291.15,1.0,0.9,0.6,0.6,0.4,0.6,4.68,2.81,1.86,1.76,0.9,0.9,0.0,410.15,410.0,96203.4,0.0,9145.14,1.0,283.15,289.46,302.21,307.29,293.15,293.15,281.85,25097.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17128.15,0.0,1851.6,2275.33,0.0,2610.23,1.0,1.0,0.0,3.0,1.0,0.0
16996200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.19,0.93,0.84,0.59,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.67,299.26,301.08,297.13,291.19,1.0,0.9,0.6,0.6,0.4,0.6,4.66,2.81,1.85,1.76,0.91,0.91,0.0,410.1,410.0,96056.52,0.0,9068.66,1.0,283.21,289.51,302.27,307.42,293.15,293.15,281.85,24528.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17331.98,0.0,1849.22,2275.33,0.0,2590.85,1.0,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.08,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,303.63,299.3,301.06,297.1,291.07,1.0,0.9,0.61,0.61,0.39,0.61,4.63,2.8,1.83,1.76,0.89,0.89,0.0,410.17,410.0,97513.45,0.0,8928.22,1.0,282.97,289.4,302.31,307.57,293.15,293.15,281.55,25057.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17885.8,0.0,1851.43,2275.33,0.0,2608.74,1.0,1.0,0.0,3.0,1.0,0.0
16996800.0,297.11,297.15,293.15,0.0,0.0,291.29,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.29,0.92,0.81,0.77,297.12,297.15,293.15,0.0,0.0,291.29,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.29,0.84,0.63,0.61,296.78,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,303.59,299.33,301.06,297.11,291.29,1.0,0.89,0.61,0.61,0.39,0.61,4.59,2.79,1.8,1.76,0.91,0.91,0.0,410.11,410.0,94373.03,0.0,8776.21,1.0,283.47,289.66,302.31,307.31,293.15,293.15,282.15,24163.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16910.17,0.0,1847.7,2275.33,0.0,2526.36,1.0,1.0,0.0,3.0,1.0,0.0
16997100.0,297.09,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.76,297.09,297.15,293.15,0.0,0.0,291.11,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.6,296.76,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,303.55,299.36,301.04,297.09,291.12,1.0,0.89,0.61,0.61,0.39,0.61,4.56,2.78,1.78,1.75,0.9,0.9,0.0,410.25,410.0,96328.08,0.0,8621.56,1.0,283.15,289.47,302.35,307.44,293.15,293.15,281.85,25176.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17235.03,0.0,1851.93,2275.33,0.0,2573.24,1.0,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.45,297.09,297.15,293.15,0.0,0.0,291.14,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.57,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.59,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.51,299.4,301.04,297.1,291.14,1.0,0.88,0.61,0.61,0.39,0.61,4.52,2.77,1.75,1.75,0.9,0.9,0.0,410.2,410.0,96030.27,0.0,8470.43,1.0,283.21,289.52,302.41,307.56,293.15,293.15,281.85,24758.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17414.65,0.0,1850.18,2275.33,0.0,2551.67,1.0,1.0,0.0,3.0,1.0,0.0
16997700.0,297.09,297.15,293.15,0.0,0.0,291.21,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.21,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.21,0.91,0.8,0.57,297.09,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.21,291.15,303.47,299.42,301.02,297.09,291.21,1.0,0.88,0.61,0.61,0.39,0.61,4.47,2.75,1.72,1.75,0.9,0.9,0.0,410.22,410.0,94458.48,0.0,8265.64,1.0,283.43,289.61,302.39,307.36,293.15,293.15,282.15,24769.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16828.92,0.0,1850.22,2275.33,0.0,2509.23,1.0,1.0,0.0,3.0,1.0,0.0
16998000.0,297.1,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.22,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.22,0.9,0.79,0.56,297.1,297.15,293.15,0.0,0.0,291.22,0.82,0.6,0.57,296.74,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,303.42,299.45,301.01,297.09,291.22,1.0,0.87,0.62,0.62,0.38,0.62,4.43,2.74,1.69,1.75,0.91,0.91,0.0,410.19,410.0,94158.02,0.0,8100.44,1.0,283.47,289.65,302.43,307.43,293.15,293.15,282.15,24488.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16952.18,0.0,1849.05,2275.33,0.0,2493.49,1.0,1.0,0.0,3.0,1.0,0.0
16998300.0,297.1,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.55,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.36,299.46,301.0,297.09,291.11,1.0,0.87,0.62,0.62,0.38,0.62,4.39,2.73,1.66,1.74,0.9,0.9,0.0,410.03,409.8,95420.09,0.0,7925.12,1.0,283.24,289.53,302.48,307.63,293.15,293.15,281.85,24891.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17504.88,0.0,1850.73,2275.33,0.0,2516.8,1.0,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.42,297.07,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.7,297.07,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.54,297.09,297.15,293.15,0.0,0.0,291.05,0.81,0.58,0.56,296.72,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.3,299.47,300.98,297.08,291.04,1.0,0.86,0.62,0.62,0.38,0.62,4.34,2.72,1.62,1.74,0.89,0.89,0.0,408.93,408.63,95410.53,0.0,7722.24,1.0,283.2,289.48,302.48,307.61,293.15,293.15,281.85,25449.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17363.87,0.0,1853.06,2275.33,0.0,2523.75,1.0,1.0,0.0,3.0,1.0,0.0
16998900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.41,297.08,297.15,293.15,0.0,0.0,291.18,0.87,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.18,0.89,0.76,0.53,297.1,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.18,291.15,303.23,299.47,300.97,297.09,291.18,1.0,0.85,0.63,0.63,0.37,0.63,4.3,2.71,1.59,1.74,0.9,0.9,0.0,406.72,406.49,93282.82,0.0,7527.48,1.0,283.52,289.66,302.49,307.52,293.15,293.15,282.15,24525.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17036.09,0.0,1849.21,2275.33,0.0,2467.64,1.0,1.0,0.0,3.0,1.0,0.0
16999200.0,297.1,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.4,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.53,297.09,297.15,293.15,0.0,0.0,291.11,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.15,299.46,300.94,297.09,291.11,1.0,0.85,0.63,0.63,0.37,0.63,4.25,2.7,1.56,1.74,0.9,0.9,0.0,403.88,403.57,93265.84,0.0,7336.22,1.0,283.47,289.61,302.47,307.48,293.15,293.15,282.15,24888.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16887.33,0.0,1850.72,2275.33,0.0,2483.19,1.0,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.16,0.86,0.7,0.67,297.06,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.52,297.08,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.07,299.44,300.91,297.08,291.16,1.0,0.84,0.63,0.63,0.37,0.63,4.2,2.68,1.52,1.74,0.9,0.9,0.0,400.11,399.76,91517.34,0.0,7116.75,1.0,283.69,289.69,302.42,307.26,293.15,293.15,282.45,24803.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16292.56,0.0,1850.37,2275.33,0.0,2453.21,1.0,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.14,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.14,0.87,0.71,0.5,297.08,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.52,296.69,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,302.98,299.41,300.89,297.07,291.14,1.0,0.83,0.64,0.64,0.36,0.64,4.15,2.67,1.48,1.74,0.9,0.9,0.0,395.32,394.95,90822.66,0.0,6874.37,1.0,283.73,289.69,302.4,307.23,293.15,293.15,282.45,24863.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16313.51,0.0,1850.62,2275.33,0.0,2438.08,1.0,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.2,0.73,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.49,297.09,297.15,293.15,0.0,0.0,291.2,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,302.9,299.39,300.86,297.08,291.21,1.0,0.82,0.64,0.64,0.36,0.64,4.1,2.66,1.44,1.74,0.91,0.91,0.0,389.63,389.25,89031.18,0.0,6652.11,1.0,283.96,289.79,302.37,307.07,293.15,293.15,282.75,24585.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15801.85,0.0,1849.46,2275.33,0.0,2410.5,1.0,1.0,0.0,3.0,1.0,0.0
17000400.0,297.09,297.15,293.15,0.0,0.0,291.19,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.19,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,302.82,299.36,300.84,297.07,291.19,1.0,0.81,0.65,0.65,0.35,0.65,4.04,2.64,1.4,1.73,0.91,0.91,0.0,383.1,382.72,88371.12,0.0,6416.67,1.0,283.99,289.8,302.34,307.04,293.15,293.15,282.75,24525.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15826.18,0.0,1849.21,2275.33,0.0,2396.88,1.0,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.23,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.62,297.05,297.15,293.15,0.0,0.0,291.24,0.86,0.66,0.47,297.08,297.15,293.15,0.0,0.0,291.23,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.24,291.15,302.73,299.33,300.82,297.07,291.24,1.0,0.8,0.65,0.65,0.35,0.65,3.98,2.63,1.35,1.73,0.91,0.91,0.0,375.66,375.26,86473.82,0.0,6164.21,1.0,284.22,289.88,302.3,306.84,293.15,293.15,283.05,24495.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15311.83,0.0,1849.08,2275.33,0.0,2360.75,1.0,1.0,0.0,3.0,1.0,0.0
17001000.0,297.1,297.15,293.15,0.0,0.0,291.23,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.23,0.84,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.23,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.65,299.3,300.8,297.08,291.23,1.0,0.79,0.66,0.66,0.34,0.66,3.93,2.62,1.31,1.73,0.91,0.91,0.0,367.46,367.06,85858.71,0.0,5937.08,1.0,284.26,289.89,302.28,306.84,293.15,293.15,283.05,24309.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15356.38,0.0,1848.31,2275.33,0.0,2352.23,1.0,1.0,0.0,3.0,1.0,0.0
17001300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.08,0.78,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.57,299.27,300.77,297.07,291.07,1.0,0.78,0.66,0.66,0.34,0.66,3.88,2.61,1.27,1.73,0.9,0.9,0.0,358.59,358.15,86744.35,0.0,5699.01,1.0,284.03,289.75,302.28,306.97,293.15,293.15,282.75,24897.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15741.12,0.0,1850.76,2275.33,0.0,2382.99,1.0,1.0,0.0,3.0,1.0,0.0
17001600.0,297.09,297.15,293.15,0.0,0.0,291.17,0.71,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,297.06,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.44,297.08,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.45,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.48,299.24,300.75,297.08,291.17,1.0,0.77,0.67,0.67,0.33,0.67,3.82,2.59,1.23,1.73,0.9,0.9,0.0,348.93,348.49,84377.35,0.0,5451.19,1.0,284.35,289.89,302.23,306.72,293.15,293.15,283.15,24665.99,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15118.2,0.0,1849.79,2275.33,0.0,2331.34,1.0,1.0,0.0,3.0,1.0,0.0
17001900.0,297.09,297.15,293.15,0.0,0.0,291.12,0.71,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.56,297.06,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.42,297.08,297.15,293.15,0.0,0.0,291.12,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.4,299.21,300.73,297.08,291.12,1.0,0.76,0.67,0.67,0.33,0.67,3.76,2.58,1.18,1.73,0.9,0.9,0.0,338.7,338.23,83947.14,0.0,5215.96,1.0,284.34,289.86,302.21,306.68,293.15,293.15,283.15,24957.19,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15053.57,0.0,1851.01,2275.33,0.0,2331.57,1.0,1.0,0.0,3.0,1.0,0.0
17002200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.7,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.57,0.55,297.05,297.15,293.15,0.0,0.0,291.07,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.44,0.43,296.63,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,302.32,299.18,300.71,297.07,291.07,1.0,0.75,0.68,0.68,0.32,0.68,3.7,2.57,1.14,1.73,0.89,0.89,0.0,327.86,327.37,83497.81,0.0,4977.58,1.0,284.34,289.83,302.18,306.64,293.15,293.15,283.15,25372.26,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14983.09,0.0,1852.74,2275.33,0.0,2328.43,1.0,1.0,0.0,3.0,1.0,0.0
17002500.0,297.09,297.15,293.15,0.0,0.0,291.02,0.7,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.02,0.83,0.56,0.54,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,291.02,0.76,0.43,0.41,296.62,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,302.23,299.16,300.69,297.07,291.02,1.0,0.74,0.68,0.68,0.32,0.68,3.64,2.55,1.09,1.73,0.88,0.88,0.0,316.46,315.93,83011.8,0.0,4732.9,1.0,284.33,289.81,302.16,306.59,293.15,293.15,283.15,25978.02,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14905.98,0.0,1855.27,2275.33,0.0,2322.13,1.0,1.0,0.0,3.0,1.0,0.0
17002800.0,297.08,297.15,293.15,0.0,0.0,290.97,0.7,0.31,0.29,297.06,297.15,293.15,0.0,0.0,290.97,0.83,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.97,0.83,0.55,0.39,297.07,297.15,293.15,0.0,0.0,290.97,0.76,0.41,0.4,296.6,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.39,290.97,291.15,302.15,299.14,300.67,297.07,290.97,1.0,0.72,0.69,0.69,0.31,0.69,3.58,2.54,1.04,1.73,0.87,0.87,0.0,304.48,303.93,82463.36,0.0,4483.87,1.0,284.33,289.78,302.14,306.55,293.15,293.15,283.15,26757.66,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14818.94,0.0,1854.72,2275.33,0.0,2313.2,1.0,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,297.26,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.2,303.15,302.07,299.13,297.09,296.85,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,293.1,105.46,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.2,303.15,301.98,299.11,297.09,296.85,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,310.95,13.46,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.3,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.2,303.15,301.9,299.1,297.09,296.85,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,328.95,11.07,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.39,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.19,303.15,301.82,299.08,297.09,296.85,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,347.25,9.38,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.44,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.2,303.15,301.73,299.06,297.09,296.85,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,364.98,7.94,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.2,303.15,301.65,299.05,297.09,296.85,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,382.09,6.74,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.48,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.2,303.15,301.57,299.03,297.09,296.85,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,400.64,5.57,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.49,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.19,303.15,301.48,299.01,297.09,296.85,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.77,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.5,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.19,303.15,301.4,298.99,297.09,296.85,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.03,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.51,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.19,303.15,301.32,298.98,297.09,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.36,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.51,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.19,303.15,301.23,298.96,297.09,296.85,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.89,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.51,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.19,303.15,301.15,298.94,297.09,296.85,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.46,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.52,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,293.19,303.15,301.07,298.92,297.09,296.85,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.09,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.52,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.19,303.15,300.98,298.9,297.09,296.85,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.74,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.52,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.19,303.15,300.9,298.88,297.09,296.85,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.5,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.52,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.18,303.15,300.82,298.86,297.09,296.85,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.1,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.18,303.15,300.73,298.84,297.09,296.85,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.08,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.18,303.15,300.65,298.81,297.09,296.85,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.92,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.18,303.15,300.57,298.79,297.09,296.85,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.79,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.18,303.15,300.48,298.77,297.09,296.85,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.67,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.54,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,293.18,303.15,300.4,298.75,297.09,296.85,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.61,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,300.32,298.73,297.09,296.85,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.06,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,300.23,298.7,297.09,296.85,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.38,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,300.15,298.68,297.09,296.85,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.64,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,300.07,298.64,297.09,296.85,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.18,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.98,298.59,297.09,296.85,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.21,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.9,298.52,297.09,296.85,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.2,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.82,298.43,297.09,296.85,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.04,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.73,298.34,297.09,296.85,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.1,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.65,298.24,297.09,296.85,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.57,298.13,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.02,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.48,298.03,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.09,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.54,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.4,297.94,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.32,297.85,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.03,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.23,297.77,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.06,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.15,297.71,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.05,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,299.07,297.66,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.05,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.53,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,298.98,297.63,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.04,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,298.9,297.6,297.09,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,298.82,297.58,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.03,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,298.73,297.57,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.04,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.52,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,298.65,297.55,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.09,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,298.57,297.54,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.51,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,293.17,303.15,298.48,297.52,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.51,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.16,303.15,298.4,297.5,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.5,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.16,303.15,298.32,297.47,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.5,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.15,303.15,298.23,297.44,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.5,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,293.15,303.15,298.15,297.39,297.1,296.85,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
