time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17042100.0,298.41,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.99,303.15,298.02,297.32,297.13,296.86,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.05,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.01,303.15,298.15,297.39,297.12,296.86,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.7,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.01,303.15,298.26,297.44,297.12,296.86,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.43,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.01,303.15,298.36,297.48,297.12,296.86,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.08,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.43,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.01,303.15,298.46,297.52,297.12,296.86,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.44,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.01,303.15,298.55,297.56,297.12,296.86,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.01,303.15,298.64,297.59,297.12,296.86,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.46,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.01,303.15,298.72,297.61,297.12,296.86,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.38,297.15,293.15,0.0,0.0,298.27,0.86,0.59,0.51,298.46,297.15,293.15,0.0,0.0,298.27,0.86,0.61,0.56,298.44,297.15,293.15,0.0,0.0,298.27,0.86,0.6,0.41,298.38,297.15,293.15,0.0,0.0,298.27,0.86,0.59,0.54,298.14,297.15,293.15,0.0,0.0,298.27,0.84,0.54,2.38,298.27,291.15,298.8,297.64,298.78,298.4,298.29,1.0,0.98,0.89,0.89,0.11,0.89,5.3,5.02,0.28,3.8,0.0,0.0,0.0,381.95,391.86,2351.9,0.0,12029.83,0.0,284.33,289.78,302.45,305.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,297.66,297.15,293.15,0.0,0.0,294.33,1.0,0.69,0.53,297.88,297.15,293.15,0.0,0.0,294.33,1.0,0.75,0.56,297.82,297.15,293.15,0.0,0.0,294.33,1.0,0.73,0.41,297.8,297.15,293.15,0.0,0.0,294.33,1.0,0.72,0.56,297.5,297.15,293.15,0.0,0.0,294.33,1.0,0.62,2.66,294.33,291.15,298.88,297.66,298.73,297.75,294.32,1.0,1.0,0.86,0.86,0.14,0.86,5.68,4.91,0.78,3.63,0.85,0.85,0.0,298.14,410.0,64093.59,0.0,13475.39,0.0,284.69,292.45,301.02,304.51,293.15,293.15,283.15,8510.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.99,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11249.33,0.0,313.59,2275.33,0.0,1957.73,0.55,1.0,0.0,3.0,1.0,0.0
17045100.0,297.24,297.15,293.15,0.0,0.0,293.57,1.0,0.71,0.53,297.49,297.15,293.15,0.0,0.0,293.57,1.0,0.81,0.56,297.42,297.15,293.15,0.0,0.0,293.57,1.0,0.78,0.41,297.41,297.15,293.15,0.0,0.0,293.57,1.0,0.77,0.56,297.02,297.15,293.15,0.0,0.0,293.57,1.0,0.6,2.66,293.57,291.15,298.95,297.68,298.68,297.37,293.57,1.0,1.0,0.83,0.83,0.17,0.83,5.69,4.71,0.97,3.43,0.92,0.92,0.0,298.03,410.0,76526.25,0.0,13477.51,0.0,284.61,291.79,300.76,304.74,293.15,293.15,283.15,11906.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.56,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12763.72,0.0,638.35,2275.33,0.0,2398.12,0.7,1.0,0.0,3.0,1.0,0.0
17045400.0,296.99,297.15,293.15,0.0,0.0,293.01,1.0,0.69,0.58,297.25,297.15,293.15,0.0,0.0,293.01,1.0,0.83,0.61,297.17,297.15,293.15,0.0,0.0,293.01,1.0,0.79,0.45,297.17,297.15,293.15,0.0,0.0,293.01,1.0,0.78,0.61,296.79,297.15,293.15,0.0,0.0,293.01,0.96,0.54,2.47,293.01,291.15,299.02,297.69,298.66,297.14,293.01,1.0,1.0,0.8,0.8,0.2,0.8,5.66,4.57,1.09,3.3,0.97,0.97,0.0,309.98,410.0,85003.62,0.0,13424.25,0.0,284.54,291.31,300.75,305.18,293.15,293.15,283.15,14949.5,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.01,3.62,0.27,5.29,4.13,1.16,0.0,0.0,0.0,14016.1,0.0,1021.1,2275.33,0.0,2700.91,0.82,1.0,0.0,3.0,1.0,0.0
17045700.0,296.81,297.15,293.15,0.0,0.0,292.5,0.95,0.63,0.57,297.04,297.15,293.15,0.0,0.0,292.5,1.0,0.82,0.71,296.96,297.15,293.15,0.0,0.0,292.5,1.0,0.76,0.53,296.96,297.15,293.15,0.0,0.0,292.5,1.0,0.75,0.71,296.69,297.15,293.15,0.0,0.0,292.5,0.86,0.46,2.13,292.5,291.15,299.09,297.7,298.63,296.94,292.49,1.0,1.0,0.78,0.78,0.22,0.78,5.58,4.4,1.18,3.15,1.0,1.0,0.0,341.59,410.0,91335.94,0.0,13280.23,0.0,284.48,290.87,300.74,305.52,293.15,293.15,283.15,18499.82,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.42,4.11,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15071.37,0.0,1488.62,2275.33,0.0,2899.71,0.93,1.0,0.0,3.0,1.0,0.0
17046000.0,296.72,297.15,293.15,0.0,0.0,291.83,0.82,0.56,0.51,296.83,297.15,293.15,0.0,0.0,291.83,0.91,0.76,0.73,296.8,297.15,293.15,0.0,0.0,291.83,0.89,0.7,0.5,296.81,297.15,293.15,0.0,0.0,291.83,0.88,0.69,0.66,296.63,297.15,293.15,0.0,0.0,291.83,0.73,0.37,1.75,291.83,291.15,299.15,297.71,298.64,296.77,291.82,1.0,0.94,0.78,0.78,0.22,0.78,4.99,3.92,1.07,2.81,0.98,0.98,0.0,414.04,410.0,91352.45,0.0,10686.55,0.0,284.41,290.38,300.72,305.58,293.15,293.15,283.15,21655.44,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15244.91,0.0,1837.25,2275.33,0.0,2981.43,1.0,1.0,0.0,3.0,1.0,0.0
17046300.0,296.71,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.45,296.76,297.15,293.15,0.0,0.0,291.23,0.86,0.69,0.67,296.76,297.15,293.15,0.0,0.0,291.23,0.84,0.63,0.45,296.76,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.6,296.65,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,299.19,297.71,298.69,296.72,291.22,1.0,0.85,0.78,0.78,0.22,0.78,4.28,3.41,0.87,2.45,0.94,0.94,0.0,407.89,405.76,85962.54,0.0,7484.11,1.0,284.35,289.98,300.68,305.27,293.15,293.15,283.15,23037.98,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14546.44,0.0,1843.01,2275.33,0.0,2877.24,1.0,1.0,0.0,3.0,1.0,0.0
17046600.0,296.78,297.15,293.15,0.0,0.0,290.95,0.73,0.41,0.39,296.78,297.15,293.15,0.0,0.0,290.95,0.83,0.63,0.61,296.78,297.15,293.15,0.0,0.0,290.95,0.81,0.57,0.41,296.78,297.15,293.15,0.0,0.0,290.95,0.8,0.55,0.54,296.66,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,299.2,297.7,298.71,296.75,290.95,1.0,0.81,0.78,0.78,0.22,0.78,4.01,3.2,0.8,2.3,0.91,0.91,0.0,397.0,395.51,83219.62,0.0,6397.09,1.0,284.32,289.79,300.69,305.11,293.15,293.15,283.15,24412.81,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14206.45,0.0,1848.74,2275.33,0.0,2782.75,1.0,1.0,0.0,3.0,1.0,0.0
17046900.0,296.85,297.15,293.15,0.0,0.0,290.7,0.7,0.36,0.34,296.81,297.15,293.15,0.0,0.0,290.7,0.81,0.57,0.55,296.82,297.15,293.15,0.0,0.0,290.7,0.78,0.51,0.37,296.82,297.15,293.15,0.0,0.0,290.7,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,290.7,0.66,0.3,1.4,290.7,291.15,299.19,297.68,298.73,296.82,290.7,1.0,0.78,0.78,0.78,0.22,0.78,3.76,3.03,0.73,2.18,0.86,0.86,0.0,382.0,380.58,80547.55,0.0,5501.27,1.0,284.29,289.61,300.67,304.96,293.15,293.15,283.15,26774.59,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13869.91,0.0,1858.61,2275.33,0.0,2711.49,1.0,1.0,0.0,3.0,1.0,0.0
17047200.0,296.9,297.15,293.15,0.0,0.0,290.53,0.67,0.32,0.3,296.84,297.15,293.15,0.0,0.0,290.53,0.79,0.51,0.5,296.85,297.15,293.15,0.0,0.0,290.53,0.76,0.45,0.33,296.86,297.15,293.15,0.0,0.0,290.53,0.75,0.44,0.43,296.61,297.15,293.15,0.0,0.0,290.53,0.66,0.3,1.4,290.53,291.15,299.15,297.66,298.72,296.86,290.53,1.0,0.75,0.79,0.79,0.21,0.79,3.55,2.88,0.66,2.08,0.82,0.82,0.0,362.84,361.48,77466.69,0.0,4743.67,1.0,284.27,289.51,300.64,304.79,293.15,293.15,283.15,29313.99,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13436.92,0.0,1786.01,2275.33,0.0,2635.19,0.98,1.0,0.0,3.0,1.0,0.0
17047500.0,296.96,297.15,293.15,0.0,0.0,290.59,0.67,0.3,0.28,296.9,297.15,293.15,0.0,0.0,290.59,0.77,0.47,0.46,296.9,297.15,293.15,0.0,0.0,290.59,0.74,0.41,0.3,296.91,297.15,293.15,0.0,0.0,290.59,0.73,0.4,0.39,296.61,297.15,293.15,0.0,0.0,290.59,0.67,0.3,1.39,290.59,291.15,299.1,297.64,298.71,296.92,290.59,1.0,0.72,0.79,0.79,0.21,0.79,3.38,2.77,0.61,2.01,0.8,0.8,0.0,340.06,338.98,73146.8,0.0,4164.91,1.0,284.27,289.61,300.61,304.53,293.15,293.15,283.15,27698.05,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12768.78,0.0,1463.4,2275.33,0.0,2510.53,0.92,1.0,0.0,3.0,1.0,0.0
17047800.0,296.99,297.15,293.15,0.0,0.0,290.72,0.67,0.3,0.28,296.96,297.15,293.15,0.0,0.0,290.72,0.76,0.43,0.42,296.97,297.15,293.15,0.0,0.0,290.72,0.73,0.38,0.27,296.98,297.15,293.15,0.0,0.0,290.72,0.72,0.37,0.36,296.63,297.15,293.15,0.0,0.0,290.72,0.67,0.3,1.39,290.72,291.15,299.06,297.62,298.7,296.97,290.72,1.0,0.69,0.79,0.79,0.21,0.79,3.27,2.7,0.56,1.97,0.78,0.78,0.0,315.36,314.39,69479.7,0.0,3749.22,1.0,284.29,289.76,300.59,304.31,293.15,293.15,283.15,24951.72,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12221.01,0.0,1182.77,2275.33,0.0,2377.36,0.86,1.0,0.0,3.0,1.0,0.0
17048100.0,297.02,297.15,293.15,0.0,0.0,290.89,0.69,0.3,0.28,297.02,297.15,293.15,0.0,0.0,290.89,0.76,0.41,0.4,297.02,297.15,293.15,0.0,0.0,290.89,0.72,0.35,0.25,297.03,297.15,293.15,0.0,0.0,290.89,0.72,0.35,0.34,296.66,297.15,293.15,0.0,0.0,290.89,0.69,0.3,1.39,290.89,291.15,299.01,297.6,298.69,297.02,290.89,1.0,0.67,0.8,0.8,0.2,0.8,3.19,2.66,0.53,1.94,0.78,0.78,0.0,289.83,288.97,66291.21,0.0,3422.1,1.0,284.31,289.92,300.58,304.13,293.15,293.15,283.15,21694.66,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11756.2,0.0,950.84,2275.33,0.0,2254.98,0.8,1.0,0.0,3.0,1.0,0.0
17048400.0,297.05,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.76,0.4,0.38,297.07,297.15,293.15,0.0,0.0,291.01,0.73,0.34,0.24,297.08,297.15,293.15,0.0,0.0,291.01,0.72,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,298.98,297.59,298.68,297.07,291.01,1.0,0.65,0.8,0.8,0.2,0.8,3.13,2.63,0.5,1.93,0.79,0.79,0.0,264.66,263.91,64181.12,0.0,3167.24,1.0,284.33,290.05,300.57,304.0,293.15,293.15,283.15,19330.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11465.62,0.0,812.43,2275.33,0.0,2153.9,0.75,1.0,0.0,3.0,1.0,0.0
17048700.0,297.08,297.15,293.15,0.0,0.0,291.06,0.71,0.3,0.28,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.33,0.24,297.11,297.15,293.15,0.0,0.0,291.06,0.73,0.33,0.32,296.7,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,298.97,297.6,298.69,297.1,291.06,1.0,0.63,0.81,0.81,0.19,0.81,3.1,2.62,0.48,1.92,0.79,0.79,0.0,240.9,240.24,63297.6,0.0,2966.02,1.0,284.34,290.1,300.59,303.97,293.15,293.15,283.15,18566.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11352.92,0.0,762.55,2275.33,0.0,2099.47,0.74,1.0,0.0,3.0,1.0,0.0
17049000.0,297.1,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.28,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.32,0.23,297.13,297.15,293.15,0.0,0.0,291.09,0.74,0.32,0.31,296.71,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,298.99,297.62,298.71,297.12,291.09,1.0,0.62,0.81,0.81,0.19,0.81,3.07,2.61,0.46,1.92,0.78,0.78,0.0,219.17,218.6,62946.8,0.0,2802.52,1.0,284.34,290.14,300.61,303.97,293.15,293.15,283.15,18265.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11311.58,0.0,740.53,2275.33,0.0,2069.57,0.73,1.0,0.0,3.0,1.0,0.0
17049300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.12,0.75,0.32,0.23,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.32,0.31,296.72,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,299.05,297.65,298.77,297.13,291.12,1.0,0.6,0.82,0.82,0.18,0.82,3.06,2.61,0.44,1.93,0.79,0.79,0.0,199.97,199.48,62943.0,0.0,2670.72,1.0,284.35,290.16,300.65,304.0,293.15,293.15,283.15,18096.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11318.07,0.0,731.3,2275.33,0.0,2050.69,0.73,1.0,0.0,3.0,1.0,0.0
17049600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.32,0.31,296.72,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,299.15,297.71,298.87,297.14,291.15,1.0,0.59,0.82,0.82,0.18,0.82,3.05,2.62,0.43,1.93,0.79,0.79,0.0,183.52,183.12,63240.5,0.0,2567.12,1.0,284.35,290.19,300.71,304.07,293.15,293.15,283.15,17956.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11367.72,0.0,730.78,2275.33,0.0,2038.19,0.73,1.0,0.0,3.0,1.0,0.0
17049900.0,297.16,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.32,0.31,296.73,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,299.3,297.77,299.01,297.16,291.18,1.0,0.59,0.83,0.83,0.17,0.83,3.05,2.63,0.42,1.94,0.79,0.79,0.0,169.83,169.56,63777.88,0.0,2494.22,1.0,284.36,290.22,300.77,304.16,293.15,293.15,283.15,17832.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11451.15,0.0,738.12,2275.33,0.0,2039.27,0.73,1.0,0.0,3.0,1.0,0.0
17050200.0,297.19,297.15,293.15,0.0,0.0,291.22,0.79,0.31,0.28,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.38,0.37,297.17,297.15,293.15,0.0,0.0,291.22,0.8,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.22,0.8,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,299.49,297.83,299.18,297.18,291.22,1.0,0.58,0.83,0.83,0.17,0.83,3.06,2.65,0.41,1.96,0.8,0.8,0.0,159.03,158.9,64501.71,0.0,2462.5,1.0,284.36,290.24,300.83,304.26,293.15,293.15,283.15,17717.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11555.92,0.0,752.49,2275.33,0.0,2052.5,0.74,1.0,0.0,3.0,1.0,0.0
17050500.0,297.21,297.15,293.15,0.0,0.0,291.26,0.81,0.32,0.29,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.39,0.37,297.18,297.15,293.15,0.0,0.0,291.26,0.82,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.26,0.82,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,299.72,297.87,299.38,297.19,291.26,1.0,0.58,0.83,0.83,0.17,0.83,3.08,2.68,0.41,1.98,0.81,0.81,0.0,151.41,151.42,65404.94,0.0,2471.34,1.0,284.37,290.25,300.88,304.35,293.15,293.15,283.15,17610.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11682.64,0.0,774.08,2275.33,0.0,2074.31,0.74,1.0,0.0,3.0,1.0,0.0
17050800.0,297.22,297.15,293.15,0.0,0.0,291.29,0.83,0.33,0.3,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.29,0.83,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.29,0.84,0.34,0.33,296.78,297.15,293.15,0.0,0.0,291.29,0.8,0.3,1.36,291.29,291.15,299.97,297.91,299.61,297.2,291.29,1.0,0.58,0.84,0.84,0.16,0.84,3.12,2.71,0.41,2.01,0.82,0.82,0.0,146.84,146.98,66462.03,0.0,2516.24,1.0,284.37,290.26,300.92,304.45,293.15,293.15,283.15,17514.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11829.28,0.0,802.48,2275.33,0.0,2103.03,0.75,1.0,0.0,3.0,1.0,0.0
17051100.0,297.23,297.15,293.15,0.0,0.0,291.33,0.84,0.35,0.31,297.21,297.15,293.15,0.0,0.0,291.33,0.89,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.33,0.84,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.33,0.85,0.35,0.34,296.79,297.15,293.15,0.0,0.0,291.33,0.81,0.3,1.36,291.33,291.15,300.25,297.95,299.85,297.21,291.33,1.0,0.59,0.84,0.84,0.16,0.84,3.16,2.75,0.41,2.04,0.83,0.83,0.0,145.0,145.23,67646.53,0.0,2592.87,1.0,284.38,290.26,300.96,304.54,293.15,293.15,283.15,17431.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11993.75,0.0,837.3,2275.33,0.0,2136.96,0.76,1.0,0.0,3.0,1.0,0.0
17051400.0,297.24,297.15,293.15,0.0,0.0,291.36,0.86,0.36,0.33,297.22,297.15,293.15,0.0,0.0,291.36,0.91,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.36,0.86,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.36,0.86,0.36,0.35,296.8,297.15,293.15,0.0,0.0,291.36,0.81,0.3,1.36,291.36,291.15,300.54,297.98,300.1,297.22,291.36,1.0,0.59,0.84,0.84,0.16,0.84,3.22,2.79,0.42,2.07,0.84,0.84,0.0,145.46,145.78,68936.25,0.0,2697.37,1.0,284.38,290.26,300.99,304.64,293.15,293.15,283.15,17362.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12174.4,0.0,878.19,2275.33,0.0,2174.16,0.78,1.0,0.0,3.0,1.0,0.0
17051700.0,297.25,297.15,293.15,0.0,0.0,291.39,0.87,0.38,0.34,297.23,297.15,293.15,0.0,0.0,291.39,0.92,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.39,0.86,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.39,0.87,0.38,0.36,296.82,297.15,293.15,0.0,0.0,291.39,0.81,0.3,1.36,291.39,291.15,300.83,298.02,300.35,297.23,291.39,1.0,0.6,0.84,0.84,0.16,0.84,3.27,2.84,0.44,2.1,0.86,0.86,0.0,147.84,148.23,70318.4,0.0,2826.3,1.0,284.38,290.26,301.02,304.75,293.15,293.15,283.15,17305.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12370.93,0.0,924.68,2275.33,0.0,2212.79,0.79,1.0,0.0,3.0,1.0,0.0
17052000.0,297.25,297.15,293.15,0.0,0.0,291.42,0.88,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.42,0.92,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.42,0.87,0.38,0.27,297.23,297.15,293.15,0.0,0.0,291.42,0.88,0.39,0.37,296.83,297.15,293.15,0.0,0.0,291.42,0.81,0.3,1.36,291.42,291.15,301.13,298.06,300.6,297.23,291.43,1.0,0.61,0.84,0.84,0.16,0.84,3.33,2.88,0.45,2.13,0.87,0.87,0.0,151.8,152.24,71797.55,0.0,2977.39,1.0,284.38,290.25,301.06,304.86,293.15,293.15,283.15,17255.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12585.49,0.0,976.57,2275.33,0.0,2251.3,0.81,1.0,0.0,3.0,1.0,0.0
17052300.0,297.25,297.15,293.15,0.0,0.0,291.46,0.89,0.41,0.37,297.24,297.15,293.15,0.0,0.0,291.46,0.93,0.46,0.44,297.22,297.15,293.15,0.0,0.0,291.46,0.88,0.39,0.27,297.23,297.15,293.15,0.0,0.0,291.46,0.89,0.4,0.38,296.84,297.15,293.15,0.0,0.0,291.46,0.81,0.3,1.36,291.46,291.15,301.41,298.11,300.83,297.24,291.46,1.0,0.63,0.83,0.83,0.17,0.83,3.4,2.92,0.47,2.16,0.89,0.89,0.0,157.02,157.5,73394.45,0.0,3149.14,1.0,284.39,290.25,301.11,304.99,293.15,293.15,283.15,17211.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12822.78,0.0,1033.87,2275.33,0.0,2288.42,0.82,1.0,0.0,3.0,1.0,0.0
17052600.0,297.25,297.15,293.15,0.0,0.0,291.47,0.9,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.47,0.94,0.48,0.45,297.23,297.15,293.15,0.0,0.0,291.47,0.88,0.41,0.28,297.23,297.15,293.15,0.0,0.0,291.47,0.89,0.42,0.4,296.85,297.15,293.15,0.0,0.0,291.47,0.8,0.3,1.36,291.47,291.15,301.68,298.17,301.05,297.24,291.47,1.0,0.64,0.83,0.83,0.17,0.83,3.46,2.97,0.5,2.19,0.91,0.91,0.0,163.26,163.78,75498.02,0.0,3340.4,1.0,284.39,290.23,301.18,305.16,293.15,293.15,283.15,17619.83,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13153.39,0.0,1129.47,2275.33,0.0,2328.23,0.85,1.0,0.0,3.0,1.0,0.0
17052900.0,297.24,297.15,293.15,0.0,0.0,291.37,0.9,0.45,0.4,297.24,297.15,293.15,0.0,0.0,291.37,0.94,0.5,0.47,297.22,297.15,293.15,0.0,0.0,291.37,0.88,0.42,0.29,297.23,297.15,293.15,0.0,0.0,291.37,0.89,0.43,0.41,296.86,297.15,293.15,0.0,0.0,291.37,0.79,0.3,1.36,291.37,291.15,301.93,298.26,301.24,297.23,291.37,1.0,0.65,0.83,0.83,0.17,0.83,3.53,3.01,0.52,2.21,0.91,0.91,0.0,170.22,170.71,78866.23,0.0,3535.2,1.0,284.37,290.11,301.27,305.43,293.15,293.15,283.15,19704.77,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13719.76,0.0,1354.5,2275.33,0.0,2393.98,0.9,1.0,0.0,3.0,1.0,0.0
17053200.0,297.22,297.15,293.15,0.0,0.0,291.28,0.91,0.46,0.42,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.43,0.3,297.22,297.15,293.15,0.0,0.0,291.28,0.89,0.44,0.42,296.85,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,302.15,298.38,301.4,297.22,291.28,1.0,0.66,0.82,0.82,0.18,0.82,3.58,3.04,0.54,2.23,0.91,0.91,0.0,177.46,177.88,82269.28,0.0,3715.05,1.0,284.36,290.01,301.39,305.72,293.15,293.15,283.15,22205.58,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14317.63,0.0,1615.29,2275.33,0.0,2460.19,0.96,1.0,0.0,3.0,1.0,0.0
17053500.0,297.2,297.15,293.15,0.0,0.0,291.22,0.9,0.47,0.43,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.22,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.45,0.43,296.84,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.35,298.51,301.55,297.21,291.22,1.0,0.67,0.82,0.82,0.18,0.82,3.63,3.06,0.57,2.24,0.91,0.91,0.0,184.55,184.91,85166.36,0.0,3870.97,1.0,284.35,289.94,301.52,306.01,293.15,293.15,283.15,24413.52,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14847.13,0.0,1848.74,2275.33,0.0,2514.47,1.0,1.0,0.0,3.0,1.0,0.0
17053800.0,297.2,297.15,293.15,0.0,0.0,291.33,0.9,0.48,0.43,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.33,0.88,0.45,0.31,297.21,297.15,293.15,0.0,0.0,291.33,0.89,0.46,0.44,296.84,297.15,293.15,0.0,0.0,291.33,0.77,0.3,1.36,291.33,291.15,302.55,298.64,301.7,297.21,291.33,1.0,0.68,0.82,0.82,0.18,0.82,3.67,3.08,0.59,2.25,0.93,0.93,0.0,191.31,191.69,86339.27,0.0,4023.21,1.0,284.36,290.02,301.64,306.2,293.15,293.15,283.15,23634.29,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15063.02,0.0,1845.49,2275.33,0.0,2516.39,1.0,1.0,0.0,3.0,1.0,0.0
17054100.0,297.21,297.15,293.15,0.0,0.0,291.44,0.9,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.44,0.94,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.44,0.88,0.46,0.32,297.22,297.15,293.15,0.0,0.0,291.44,0.89,0.48,0.45,296.85,297.15,293.15,0.0,0.0,291.44,0.77,0.3,1.36,291.44,291.15,302.75,298.77,301.84,297.22,291.44,1.0,0.69,0.81,0.81,0.19,0.81,3.72,3.1,0.62,2.26,0.95,0.95,0.0,198.17,198.6,87582.41,0.0,4199.44,1.0,284.38,290.1,301.77,306.4,293.15,293.15,283.15,22710.05,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15296.23,0.0,1841.64,2275.33,0.0,2509.3,1.0,1.0,0.0,3.0,1.0,0.0
17054400.0,297.22,297.15,293.15,0.0,0.0,291.56,0.9,0.5,0.45,297.24,297.15,293.15,0.0,0.0,291.56,0.94,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.56,0.88,0.47,0.33,297.23,297.15,293.15,0.0,0.0,291.56,0.9,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.56,0.76,0.3,1.36,291.56,291.15,302.95,298.9,301.97,297.23,291.56,1.0,0.7,0.81,0.81,0.19,0.81,3.78,3.13,0.65,2.28,0.98,0.98,0.0,205.46,205.93,88869.13,0.0,4404.5,1.0,284.39,290.18,301.9,306.6,293.15,293.15,283.15,21743.01,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15537.68,0.0,1837.62,2275.33,0.0,2503.72,1.0,1.0,0.0,3.0,1.0,0.0
17054700.0,297.2,297.15,293.15,0.0,0.0,291.37,0.9,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.37,0.94,0.58,0.55,297.22,297.15,293.15,0.0,0.0,291.37,0.88,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.37,0.9,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.38,0.76,0.3,1.37,291.37,291.15,303.14,299.02,302.09,297.22,291.37,1.0,0.71,0.8,0.8,0.2,0.8,3.83,3.15,0.68,2.29,0.98,0.98,0.0,213.27,213.67,93661.03,0.0,4615.04,1.0,283.81,289.93,302.05,307.08,293.15,293.15,282.45,21658.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16707.16,0.0,1837.27,2275.33,0.0,2588.41,1.0,1.0,0.0,3.0,1.0,0.0
17055000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.12,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.12,0.88,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.12,0.89,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,303.33,299.14,302.21,297.18,291.12,1.0,0.72,0.8,0.8,0.2,0.8,3.86,3.16,0.7,2.29,0.96,0.96,0.0,220.83,221.04,98031.05,0.0,4747.93,1.0,283.23,289.63,302.15,307.39,293.15,293.15,281.85,22346.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17568.87,0.0,1840.13,2275.33,0.0,2661.33,1.0,1.0,0.0,3.0,1.0,0.0
17055300.0,297.1,297.15,293.15,0.0,0.0,290.76,0.88,0.51,0.46,297.14,297.15,293.15,0.0,0.0,290.76,0.93,0.58,0.55,297.14,297.15,293.15,0.0,0.0,290.76,0.87,0.49,0.34,297.14,297.15,293.15,0.0,0.0,290.76,0.89,0.51,0.49,296.79,297.15,293.15,0.0,0.0,290.77,0.75,0.3,1.37,290.76,291.15,303.5,299.24,302.32,297.13,290.76,1.0,0.72,0.79,0.79,0.21,0.79,3.86,3.14,0.72,2.27,0.91,0.91,0.0,227.06,227.05,103007.11,0.0,4775.32,1.0,282.44,289.21,302.26,307.84,293.15,293.15,280.95,24038.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19173.63,0.0,1847.18,2275.33,0.0,2735.49,1.0,1.0,0.0,3.0,1.0,0.0
17055600.0,297.08,297.15,293.15,0.0,0.0,290.72,0.87,0.49,0.45,297.11,297.15,293.15,0.0,0.0,290.72,0.92,0.58,0.55,297.11,297.15,293.15,0.0,0.0,290.72,0.86,0.48,0.34,297.12,297.15,293.15,0.0,0.0,290.72,0.88,0.5,0.48,296.75,297.15,293.15,0.0,0.0,290.72,0.74,0.3,1.37,290.72,291.15,303.66,299.34,302.43,297.1,290.72,1.0,0.72,0.79,0.79,0.21,0.79,3.82,3.1,0.72,2.24,0.88,0.88,0.0,231.12,231.01,103162.13,0.0,4704.03,1.0,282.38,289.17,302.32,307.81,293.15,293.15,280.95,25662.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19018.27,0.0,1853.96,2275.33,0.0,2707.54,1.0,1.0,0.0,3.0,1.0,0.0
17055900.0,297.12,297.15,293.15,0.0,0.0,290.95,0.86,0.49,0.44,297.15,297.15,293.15,0.0,0.0,290.95,0.91,0.58,0.55,297.14,297.15,293.15,0.0,0.0,290.95,0.86,0.48,0.34,297.15,297.15,293.15,0.0,0.0,290.95,0.87,0.5,0.48,296.77,297.15,293.15,0.0,0.0,290.95,0.74,0.3,1.37,290.95,291.15,303.81,299.42,302.54,297.14,290.94,1.0,0.72,0.79,0.79,0.21,0.79,3.81,3.08,0.73,2.22,0.89,0.89,0.0,233.55,233.61,101474.41,0.0,4687.75,1.0,282.72,289.41,302.43,307.9,293.15,293.15,281.25,24944.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18806.85,0.0,1850.96,2275.33,0.0,2643.3,1.0,1.0,0.0,3.0,1.0,0.0
17056200.0,297.14,297.15,293.15,0.0,0.0,290.95,0.86,0.48,0.44,297.17,297.15,293.15,0.0,0.0,290.95,0.91,0.58,0.55,297.16,297.15,293.15,0.0,0.0,290.95,0.86,0.48,0.34,297.17,297.15,293.15,0.0,0.0,290.95,0.87,0.51,0.48,296.78,297.15,293.15,0.0,0.0,290.95,0.74,0.3,1.37,290.95,291.15,303.94,299.48,302.63,297.16,290.95,1.0,0.72,0.78,0.78,0.22,0.78,3.82,3.07,0.74,2.21,0.89,0.89,0.0,235.85,235.93,101973.05,0.0,4716.52,1.0,282.68,289.4,302.49,307.97,293.15,293.15,281.25,25524.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18781.68,0.0,1853.38,2275.33,0.0,2643.1,1.0,1.0,0.0,3.0,1.0,0.0
17056500.0,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.49,0.44,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.58,0.56,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.17,0.87,0.51,0.49,296.8,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,304.06,299.53,302.7,297.18,291.17,1.0,0.72,0.78,0.78,0.22,0.78,3.84,3.08,0.76,2.21,0.91,0.91,0.0,238.15,238.36,100557.7,0.0,4787.31,1.0,283.01,289.62,302.55,307.97,293.15,293.15,281.55,24292.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18544.89,0.0,1848.23,2275.33,0.0,2591.2,1.0,1.0,0.0,3.0,1.0,0.0
17056800.0,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.49,0.44,297.18,297.15,293.15,0.0,0.0,291.15,0.92,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.52,0.49,296.8,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,304.15,299.56,302.75,297.17,291.16,1.0,0.73,0.78,0.78,0.22,0.78,3.86,3.08,0.78,2.21,0.9,0.9,0.0,241.01,241.17,101085.16,0.0,4863.06,1.0,282.96,289.59,302.55,307.92,293.15,293.15,281.55,24663.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18435.74,0.0,1849.78,2275.33,0.0,2599.1,1.0,1.0,0.0,3.0,1.0,0.0
17057100.0,297.15,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.44,297.18,297.15,293.15,0.0,0.0,291.07,0.92,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.07,0.88,0.52,0.5,296.8,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.07,291.15,304.21,299.56,302.77,297.17,291.07,1.0,0.73,0.77,0.77,0.23,0.77,3.87,3.08,0.8,2.2,0.89,0.89,0.0,243.94,244.1,102433.54,0.0,4934.09,1.0,282.73,289.49,302.58,308.12,293.15,293.15,281.25,25035.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19081.29,0.0,1851.33,2275.33,0.0,2630.23,1.0,1.0,0.0,3.0,1.0,0.0
17057400.0,297.15,297.15,293.15,0.0,0.0,291.03,0.85,0.49,0.44,297.17,297.15,293.15,0.0,0.0,291.03,0.92,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.03,0.86,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.03,0.88,0.53,0.5,296.8,297.15,293.15,0.0,0.0,291.03,0.73,0.3,1.37,291.03,291.15,304.24,299.53,302.77,297.17,291.03,1.0,0.73,0.77,0.77,0.23,0.77,3.89,3.07,0.81,2.2,0.89,0.89,0.0,246.93,247.04,102436.91,0.0,4996.57,1.0,282.69,289.44,302.55,308.07,293.15,293.15,281.25,25556.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18903.96,0.0,1853.51,2275.33,0.0,2650.8,1.0,1.0,0.0,3.0,1.0,0.0
17057700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.49,0.44,297.19,297.15,293.15,0.0,0.0,291.19,0.92,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.19,0.88,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,304.24,299.48,302.75,297.18,291.19,1.0,0.74,0.77,0.77,0.23,0.77,3.91,3.07,0.83,2.19,0.9,0.9,0.0,249.82,250.01,100322.11,0.0,5070.53,1.0,283.0,289.61,302.5,307.92,293.15,293.15,281.55,24488.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18474.11,0.0,1849.05,2275.33,0.0,2620.05,1.0,1.0,0.0,3.0,1.0,0.0
17058000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.49,0.44,297.16,297.15,293.15,0.0,0.0,291.11,0.92,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.11,0.88,0.54,0.51,296.79,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,304.22,299.4,302.7,297.16,291.11,1.0,0.74,0.76,0.76,0.24,0.76,3.91,3.07,0.85,2.18,0.89,0.89,0.0,252.9,252.99,100049.51,0.0,5118.63,1.0,282.94,289.52,302.39,307.73,293.15,293.15,281.55,25258.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18159.88,0.0,1852.27,2275.33,0.0,2645.18,1.0,1.0,0.0,3.0,1.0,0.0
17058300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.49,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,304.19,299.32,302.65,297.16,291.18,1.0,0.74,0.76,0.76,0.24,0.76,3.93,3.06,0.86,2.18,0.9,0.9,0.0,255.71,255.8,98079.36,0.0,5171.42,1.0,283.17,289.6,302.31,307.5,293.15,293.15,281.85,25021.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17475.28,0.0,1851.28,2275.33,0.0,2637.82,1.0,1.0,0.0,3.0,1.0,0.0
17058600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.49,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,304.15,299.22,302.6,297.16,291.16,1.0,0.75,0.76,0.76,0.24,0.76,3.93,3.06,0.88,2.17,0.9,0.9,0.0,258.34,258.42,97177.14,0.0,5208.15,1.0,283.2,289.59,302.21,307.39,293.15,293.15,281.85,25033.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17418.54,0.0,1851.33,2275.33,0.0,2643.13,1.0,1.0,0.0,3.0,1.0,0.0
17058900.0,297.15,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.44,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,304.11,299.13,302.55,297.16,291.22,1.0,0.75,0.75,0.75,0.25,0.75,3.94,3.05,0.89,2.16,0.9,0.9,0.0,260.86,260.94,95193.43,0.0,5259.28,1.0,283.43,289.67,302.12,307.15,293.15,293.15,282.15,24701.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16774.73,0.0,1849.94,2275.33,0.0,2634.31,1.0,1.0,0.0,3.0,1.0,0.0
17059200.0,297.14,297.15,293.15,0.0,0.0,291.21,0.84,0.48,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,304.08,299.04,302.5,297.16,291.21,1.0,0.75,0.75,0.75,0.25,0.75,3.95,3.05,0.9,2.15,0.9,0.9,0.0,263.26,263.33,94362.85,0.0,5295.54,1.0,283.47,289.66,302.03,307.05,293.15,293.15,282.15,24576.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16737.76,0.0,1849.42,2275.33,0.0,2635.49,1.0,1.0,0.0,3.0,1.0,0.0
17059500.0,297.14,297.15,293.15,0.0,0.0,291.26,0.84,0.48,0.44,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.27,0.87,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.27,291.15,304.06,298.97,302.47,297.15,291.27,1.0,0.75,0.75,0.75,0.25,0.75,3.95,3.04,0.91,2.15,0.91,0.91,0.0,265.36,265.42,92381.0,0.0,5312.0,1.0,283.69,289.74,301.94,306.79,293.15,293.15,282.45,24439.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16131.32,0.0,1848.85,2275.33,0.0,2611.72,1.0,1.0,0.0,3.0,1.0,0.0
17059800.0,297.13,297.15,293.15,0.0,0.0,291.0,0.84,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.0,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.0,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.0,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.0,0.72,0.3,1.37,291.0,291.15,304.06,298.91,302.45,297.14,291.0,1.0,0.75,0.75,0.75,0.25,0.75,3.95,3.03,0.92,2.14,0.88,0.88,0.0,267.39,267.36,94899.94,0.0,5338.68,1.0,283.19,289.44,301.93,307.03,293.15,293.15,281.85,25613.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16936.54,0.0,1853.75,2275.33,0.0,2693.68,1.0,1.0,0.0,3.0,1.0,0.0
17060100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.09,298.88,302.46,297.15,291.15,1.0,0.75,0.74,0.74,0.26,0.74,3.95,3.02,0.93,2.13,0.9,0.9,0.0,268.84,268.89,92725.75,0.0,5339.1,1.0,283.5,289.61,301.9,306.89,293.15,293.15,282.15,24690.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16594.69,0.0,1849.9,2275.33,0.0,2633.6,1.0,1.0,0.0,3.0,1.0,0.0
17060400.0,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.11,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,304.15,298.88,302.49,297.15,291.11,1.0,0.75,0.74,0.74,0.26,0.74,3.95,3.01,0.94,2.12,0.9,0.9,0.0,270.24,270.25,92859.35,0.0,5351.05,1.0,283.46,289.57,301.89,306.86,293.15,293.15,282.15,24982.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16475.37,0.0,1851.11,2275.33,0.0,2641.14,1.0,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.21,291.15,304.23,298.89,302.54,297.15,291.21,1.0,0.75,0.74,0.74,0.26,0.74,3.95,3.0,0.95,2.11,0.91,0.91,0.0,271.45,271.45,91478.05,0.0,5358.37,1.0,283.68,289.67,301.87,306.68,293.15,293.15,282.45,24605.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15969.32,0.0,1849.54,2275.33,0.0,2609.15,1.0,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.23,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.23,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.38,291.23,291.15,304.32,298.87,302.59,297.15,291.23,1.0,0.75,0.74,0.74,0.26,0.74,3.95,2.99,0.96,2.1,0.91,0.91,0.0,272.48,272.51,91086.14,0.0,5365.5,1.0,283.72,289.7,301.86,306.68,293.15,293.15,282.45,24276.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16041.7,0.0,1848.17,2275.33,0.0,2599.91,1.0,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,304.4,298.84,302.64,297.15,291.12,1.0,0.75,0.74,0.74,0.26,0.74,3.95,2.99,0.96,2.1,0.9,0.9,0.0,273.39,273.4,92141.3,0.0,5368.16,1.0,283.5,289.57,301.86,306.82,293.15,293.15,282.15,24624.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16490.85,0.0,1849.62,2275.33,0.0,2636.57,1.0,1.0,0.0,3.0,1.0,0.0
17061600.0,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.06,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.06,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.06,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,304.48,298.8,302.69,297.14,291.06,1.0,0.75,0.73,0.73,0.27,0.73,3.95,2.98,0.97,2.09,0.89,0.89,0.0,274.12,274.08,91968.25,0.0,5358.8,1.0,283.45,289.5,301.82,306.74,293.15,293.15,282.15,25115.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16303.68,0.0,1851.67,2275.33,0.0,2656.64,1.0,1.0,0.0,3.0,1.0,0.0
17061900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.42,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.57,298.75,302.74,297.14,291.13,1.0,0.75,0.73,0.73,0.27,0.73,3.94,2.97,0.97,2.08,0.9,0.9,0.0,274.56,274.51,90166.01,0.0,5338.0,1.0,283.67,289.58,301.73,306.48,293.15,293.15,282.45,25066.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15710.45,0.0,1851.46,2275.33,0.0,2632.34,1.0,1.0,0.0,3.0,1.0,0.0
17062200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.65,298.69,302.79,297.14,291.13,1.0,0.75,0.73,0.73,0.27,0.73,3.93,2.96,0.97,2.07,0.89,0.89,0.0,274.7,274.67,89430.84,0.0,5311.18,1.0,283.7,289.58,301.68,306.42,293.15,293.15,282.45,25090.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15708.76,0.0,1851.57,2275.33,0.0,2624.02,1.0,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,304.73,298.64,302.85,297.15,291.22,1.0,0.75,0.73,0.73,0.27,0.73,3.93,2.95,0.98,2.06,0.91,0.91,0.0,274.77,274.77,87671.65,0.0,5314.96,1.0,283.93,289.67,301.62,306.24,293.15,293.15,282.75,24690.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15212.15,0.0,1849.9,2275.33,0.0,2602.72,1.0,1.0,0.0,3.0,1.0,0.0
17062800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.23,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.23,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,304.82,298.59,302.9,297.15,291.23,1.0,0.75,0.73,0.73,0.27,0.73,3.93,2.95,0.98,2.06,0.91,0.91,0.0,274.91,274.94,87109.48,0.0,5321.38,1.0,283.97,289.69,301.57,306.18,293.15,293.15,282.75,24420.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15238.1,0.0,1848.77,2275.33,0.0,2594.92,1.0,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.9,298.54,302.96,297.15,291.11,1.0,0.75,0.73,0.73,0.27,0.73,3.93,2.94,0.99,2.05,0.9,0.9,0.0,275.09,275.11,88135.55,0.0,5323.97,1.0,283.74,289.55,301.56,306.31,293.15,293.15,282.45,24807.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15639.12,0.0,1850.38,2275.33,0.0,2630.36,1.0,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.06,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.06,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.06,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.06,0.87,0.56,0.53,296.76,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,304.98,298.51,303.01,297.15,291.06,1.0,0.75,0.73,0.73,0.27,0.73,3.93,2.94,0.99,2.05,0.89,0.89,0.0,275.25,275.23,88099.03,0.0,5317.74,1.0,283.7,289.5,301.53,306.24,293.15,293.15,282.45,25270.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15486.82,0.0,1852.32,2275.33,0.0,2644.58,1.0,1.0,0.0,3.0,1.0,0.0
17063700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.46,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.76,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.07,298.5,303.07,297.14,291.16,1.0,0.75,0.73,0.73,0.27,0.73,3.93,2.93,0.99,2.04,0.9,0.9,0.0,275.3,275.27,86616.81,0.0,5306.95,1.0,283.92,289.6,301.49,306.04,293.15,293.15,282.75,25061.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15000.41,0.0,1851.44,2275.33,0.0,2607.52,1.0,1.0,0.0,3.0,1.0,0.0
17064000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.53,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,305.15,298.52,303.12,297.15,291.19,1.0,0.75,0.73,0.73,0.27,0.73,3.92,2.93,1.0,2.04,0.9,0.9,0.0,275.27,275.28,86396.11,0.0,5300.75,1.0,283.96,289.63,301.5,306.06,293.15,293.15,282.75,24776.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15103.41,0.0,1850.26,2275.33,0.0,2583.33,1.0,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.1,291.15,305.23,298.54,303.18,297.14,291.1,1.0,0.75,0.73,0.73,0.27,0.73,3.92,2.92,1.0,2.04,0.89,0.89,0.0,275.2,275.18,87772.55,0.0,5282.83,1.0,283.74,289.53,301.56,306.28,293.15,293.15,282.45,25103.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15586.04,0.0,1851.62,2275.33,0.0,2608.18,1.0,1.0,0.0,3.0,1.0,0.0
