time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17064600.0,297.14,297.15,293.15,0.0,0.0,291.07,0.81,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.07,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,305.32,298.57,303.24,297.14,291.07,1.0,0.75,0.73,0.73,0.27,0.73,3.91,2.91,1.0,2.03,0.89,0.89,0.0,274.98,274.93,88040.84,0.0,5261.0,1.0,283.7,289.5,301.58,306.29,293.15,293.15,282.45,25458.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15505.85,0.0,1853.1,2275.33,0.0,2616.44,1.0,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,305.4,298.6,303.3,297.14,291.18,1.0,0.75,0.72,0.72,0.28,0.72,3.91,2.91,1.0,2.03,0.9,0.9,0.0,274.65,274.61,86792.95,0.0,5243.52,1.0,283.92,289.61,301.58,306.13,293.15,293.15,282.75,25098.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15069.48,0.0,1851.6,2275.33,0.0,2578.12,1.0,1.0,0.0,3.0,1.0,0.0
17065200.0,297.15,297.15,293.15,0.0,0.0,291.23,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.23,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.23,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,305.48,298.62,303.36,297.15,291.23,1.0,0.75,0.72,0.72,0.28,0.72,3.91,2.91,1.0,2.02,0.9,0.9,0.0,274.3,274.31,86686.93,0.0,5237.4,1.0,283.97,289.66,301.6,306.18,293.15,293.15,282.75,24682.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15196.75,0.0,1849.86,2275.33,0.0,2558.2,1.0,1.0,0.0,3.0,1.0,0.0
17065500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.57,298.65,303.42,297.15,291.14,1.0,0.75,0.72,0.72,0.28,0.72,3.91,2.91,1.0,2.02,0.9,0.9,0.0,274.07,274.1,88161.7,0.0,5241.48,1.0,283.74,289.56,301.66,306.4,293.15,293.15,282.45,24859.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15696.37,0.0,1850.6,2275.33,0.0,2586.58,1.0,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,305.65,298.67,303.47,297.15,291.13,1.0,0.75,0.72,0.72,0.28,0.72,3.91,2.91,1.01,2.02,0.9,0.9,0.0,274.0,274.0,88544.05,0.0,5250.29,1.0,283.71,289.53,301.69,306.42,293.15,293.15,282.45,25021.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15631.86,0.0,1851.28,2275.33,0.0,2597.68,1.0,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.24,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,305.73,298.69,303.53,297.16,291.25,1.0,0.75,0.72,0.72,0.28,0.72,3.92,2.91,1.01,2.02,0.91,0.91,0.0,274.05,274.07,87398.84,0.0,5264.96,1.0,283.93,289.65,301.68,306.27,293.15,293.15,282.75,24491.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15205.06,0.0,1849.07,2275.33,0.0,2562.66,1.0,1.0,0.0,3.0,1.0,0.0
17066400.0,297.14,297.15,293.15,0.0,0.0,291.02,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.02,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.02,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.02,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,305.82,298.72,303.58,297.15,291.02,1.0,0.75,0.72,0.72,0.28,0.72,3.92,2.91,1.01,2.02,0.89,0.89,0.0,274.35,274.31,90489.06,0.0,5279.03,1.0,283.43,289.39,301.74,306.58,293.15,293.15,282.15,25430.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16046.54,0.0,1852.99,2275.33,0.0,2637.51,1.0,1.0,0.0,3.0,1.0,0.0
17066700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.21,291.15,305.9,298.74,303.65,297.16,291.21,1.0,0.75,0.72,0.72,0.28,0.72,3.92,2.91,1.01,2.02,0.91,0.91,0.0,274.42,274.49,88802.33,0.0,5285.63,1.0,283.75,289.6,301.76,306.53,293.15,293.15,282.45,24219.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15842.01,0.0,1847.93,2275.33,0.0,2570.06,1.0,1.0,0.0,3.0,1.0,0.0
17067000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,305.98,298.77,303.7,297.15,291.18,1.0,0.75,0.72,0.72,0.28,0.72,3.92,2.9,1.02,2.02,0.9,0.9,0.0,274.75,274.76,89193.51,0.0,5286.41,1.0,283.7,289.55,301.75,306.47,293.15,293.15,282.45,24600.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15717.88,0.0,1849.52,2275.33,0.0,2580.52,1.0,1.0,0.0,3.0,1.0,0.0
17067300.0,297.14,297.15,293.15,0.0,0.0,291.09,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.09,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.09,291.15,306.07,298.79,303.76,297.15,291.09,1.0,0.75,0.72,0.72,0.28,0.72,3.92,2.9,1.02,2.02,0.89,0.89,0.0,274.92,274.93,90603.19,0.0,5282.52,1.0,283.48,289.45,301.81,306.68,293.15,293.15,282.15,24930.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16237.11,0.0,1850.9,2275.33,0.0,2605.53,1.0,1.0,0.0,3.0,1.0,0.0
17067600.0,297.14,297.15,293.15,0.0,0.0,291.07,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.07,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.07,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.07,0.87,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,306.15,298.81,303.82,297.15,291.07,1.0,0.75,0.72,0.72,0.28,0.72,3.92,2.9,1.02,2.01,0.89,0.89,0.0,275.07,275.05,90916.59,0.0,5279.53,1.0,283.44,289.42,301.83,306.69,293.15,293.15,282.15,25265.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16159.1,0.0,1852.3,2275.33,0.0,2614.48,1.0,1.0,0.0,3.0,1.0,0.0
17067900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.44,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.23,298.84,303.88,297.17,291.2,1.0,0.75,0.72,0.72,0.28,0.72,3.93,2.91,1.02,2.02,0.9,0.9,0.0,275.3,275.38,89835.52,0.0,5318.32,1.0,283.66,289.55,301.82,306.54,293.15,293.15,282.45,24817.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15712.22,0.0,1850.43,2275.33,0.0,2580.63,1.0,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.26,0.91,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,306.32,298.86,303.93,297.18,291.26,1.0,0.76,0.72,0.72,0.28,0.72,3.95,2.92,1.03,2.02,0.91,0.91,0.0,276.01,276.15,89914.9,0.0,5382.77,1.0,283.71,289.6,301.84,306.6,293.15,293.15,282.45,24270.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15869.97,0.0,1848.14,2275.33,0.0,2566.73,1.0,1.0,0.0,3.0,1.0,0.0
17068500.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.11,0.85,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.11,0.88,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.11,291.15,306.4,298.88,303.98,297.16,291.11,1.0,0.76,0.72,0.72,0.28,0.72,3.96,2.92,1.04,2.02,0.89,0.89,0.0,277.23,277.27,91965.98,0.0,5432.31,1.0,283.39,289.42,301.86,306.71,293.15,293.15,282.15,25264.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16153.37,0.0,1852.29,2275.33,0.0,2621.99,1.0,1.0,0.0,3.0,1.0,0.0
17068800.0,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.48,298.9,304.03,297.17,291.18,1.0,0.76,0.72,0.72,0.28,0.72,3.98,2.93,1.05,2.03,0.91,0.91,0.0,278.47,278.59,91961.65,0.0,5496.15,1.0,283.45,289.49,301.92,306.84,293.15,293.15,282.15,24543.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16364.97,0.0,1849.28,2275.33,0.0,2608.02,1.0,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.1,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.1,0.85,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.1,0.88,0.58,0.55,296.75,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,306.57,298.93,304.08,297.16,291.09,1.0,0.76,0.72,0.72,0.28,0.72,3.99,2.93,1.06,2.03,0.9,0.9,0.0,279.98,280.07,93518.39,0.0,5535.58,1.0,283.22,289.38,301.94,306.97,293.15,293.15,281.85,24927.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16877.5,0.0,1850.89,2275.33,0.0,2634.08,1.0,1.0,0.0,3.0,1.0,0.0
17069400.0,297.15,297.15,293.15,0.0,0.0,291.08,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.08,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.08,0.88,0.58,0.56,296.75,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,306.65,298.95,304.13,297.16,291.08,1.0,0.76,0.72,0.72,0.28,0.72,4.0,2.93,1.07,2.03,0.89,0.89,0.0,281.48,281.53,93883.94,0.0,5568.81,1.0,283.18,289.35,301.96,306.99,293.15,293.15,281.85,25211.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16805.05,0.0,1852.07,2275.33,0.0,2643.2,1.0,1.0,0.0,3.0,1.0,0.0
17069700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.73,298.97,304.18,297.16,291.2,1.0,0.77,0.71,0.71,0.29,0.71,4.0,2.93,1.07,2.03,0.9,0.9,0.0,282.93,282.99,92708.7,0.0,5602.55,1.0,283.4,289.47,301.95,306.83,293.15,293.15,282.15,24791.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16313.16,0.0,1850.32,2275.33,0.0,2610.09,1.0,1.0,0.0,3.0,1.0,0.0
17070000.0,297.16,297.15,293.15,0.0,0.0,291.25,0.81,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,306.82,298.99,304.23,297.16,291.25,1.0,0.77,0.71,0.71,0.29,0.71,4.01,2.93,1.08,2.03,0.91,0.91,0.0,284.4,284.5,92666.71,0.0,5644.45,1.0,283.45,289.52,301.98,306.88,293.15,293.15,282.15,24320.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16457.83,0.0,1848.35,2275.33,0.0,2594.6,1.0,1.0,0.0,3.0,1.0,0.0
17070300.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.17,291.15,306.9,299.01,304.28,297.17,291.17,1.0,0.77,0.71,0.71,0.29,0.71,4.03,2.94,1.09,2.03,0.91,0.91,0.0,285.99,286.1,94212.8,0.0,5694.24,1.0,283.23,289.43,302.03,307.1,293.15,293.15,281.85,24400.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17037.82,0.0,1848.68,2275.33,0.0,2622.8,1.0,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.59,0.56,296.74,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,306.98,299.03,304.32,297.15,291.14,1.0,0.77,0.71,0.71,0.29,0.71,4.03,2.93,1.09,2.02,0.9,0.9,0.0,287.59,287.63,94565.07,0.0,5711.44,1.0,283.17,289.38,302.02,307.03,293.15,293.15,281.85,24886.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16898.56,0.0,1850.71,2275.33,0.0,2628.73,1.0,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.07,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.07,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.07,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.07,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,307.07,299.05,304.38,297.16,291.06,1.0,0.77,0.71,0.71,0.29,0.71,4.04,2.94,1.1,2.03,0.89,0.89,0.0,289.12,289.18,96105.98,0.0,5762.39,1.0,282.95,289.29,302.08,307.28,293.15,293.15,281.55,24941.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17522.57,0.0,1850.95,2275.33,0.0,2659.33,1.0,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.04,0.81,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.04,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.04,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.04,0.88,0.6,0.57,296.74,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,307.15,299.07,304.42,297.15,291.04,1.0,0.77,0.71,0.71,0.29,0.71,4.04,2.94,1.11,2.02,0.89,0.89,0.0,290.63,290.66,96406.79,0.0,5783.53,1.0,282.91,289.26,302.08,307.25,293.15,293.15,281.55,25361.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17421.04,0.0,1852.7,2275.33,0.0,2663.13,1.0,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.6,0.57,296.74,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,307.16,299.06,304.42,297.16,291.14,1.0,0.78,0.71,0.71,0.29,0.71,4.05,2.94,1.11,2.02,0.9,0.9,0.0,292.02,292.06,95017.14,0.0,5809.46,1.0,283.13,289.36,302.05,307.07,293.15,293.15,281.85,25129.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16849.67,0.0,1851.73,2275.33,0.0,2641.4,1.0,1.0,0.0,3.0,1.0,0.0
17071800.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,307.06,299.01,304.33,297.17,291.17,1.0,0.78,0.71,0.71,0.29,0.71,4.07,2.94,1.12,2.02,0.9,0.9,0.0,293.52,293.64,94549.39,0.0,5878.9,1.0,283.19,289.4,302.03,307.1,293.15,293.15,281.85,24614.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16952.54,0.0,1849.58,2275.33,0.0,2652.1,1.0,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.6,0.58,296.74,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.85,298.91,304.17,297.16,291.21,1.0,0.78,0.71,0.71,0.29,0.71,4.07,2.94,1.13,2.02,0.9,0.9,0.0,295.24,295.34,92632.07,0.0,5915.36,1.0,283.4,289.47,301.89,306.76,293.15,293.15,282.15,24711.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16264.11,0.0,1849.98,2275.33,0.0,2642.96,1.0,1.0,0.0,3.0,1.0,0.0
17072400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.56,298.78,303.95,297.17,291.18,1.0,0.78,0.7,0.7,0.3,0.7,4.09,2.95,1.14,2.02,0.9,0.9,0.0,297.05,297.16,91715.23,0.0,5974.66,1.0,283.43,289.46,301.78,306.65,293.15,293.15,282.15,24683.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16208.04,0.0,1849.87,2275.33,0.0,2664.34,1.0,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.67,0.63,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,306.21,298.63,303.68,297.16,291.21,1.0,0.78,0.7,0.7,0.3,0.7,4.09,2.95,1.15,2.02,0.9,0.9,0.0,298.9,298.99,89402.38,0.0,6014.1,1.0,283.66,289.51,301.61,306.31,293.15,293.15,282.45,24833.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15536.88,0.0,1850.49,2275.33,0.0,2662.3,1.0,1.0,0.0,3.0,1.0,0.0
17073000.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,305.84,298.46,303.4,297.16,291.15,1.0,0.79,0.7,0.7,0.3,0.7,4.11,2.95,1.16,2.02,0.9,0.9,0.0,300.79,300.88,88221.21,0.0,6066.64,1.0,283.69,289.48,301.45,306.14,293.15,293.15,282.45,24991.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15426.04,0.0,1851.15,2275.33,0.0,2686.17,1.0,1.0,0.0,3.0,1.0,0.0
17073300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.17,291.15,305.45,298.28,303.11,297.17,291.17,1.0,0.79,0.7,0.7,0.3,0.7,4.12,2.95,1.17,2.02,0.9,0.9,0.0,302.8,302.88,85860.74,0.0,6128.73,1.0,283.91,289.54,301.27,305.81,293.15,293.15,282.75,24969.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14799.05,0.0,1851.06,2275.33,0.0,2688.88,1.0,1.0,0.0,3.0,1.0,0.0
17073600.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.1,0.86,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,305.08,298.11,302.83,297.16,291.1,1.0,0.79,0.7,0.7,0.3,0.7,4.12,2.95,1.18,2.01,0.89,0.89,0.0,304.76,304.81,84586.02,0.0,6160.62,1.0,283.94,289.5,301.1,305.59,293.15,293.15,282.75,25315.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14667.16,0.0,1852.5,2275.33,0.0,2700.75,1.0,1.0,0.0,3.0,1.0,0.0
17073900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.91,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.12,0.87,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.74,297.95,302.57,297.16,291.12,1.0,0.79,0.7,0.7,0.3,0.7,4.13,2.95,1.18,2.01,0.89,0.89,0.0,306.59,306.62,82244.73,0.0,6195.98,1.0,284.16,289.56,300.93,305.27,293.15,293.15,283.05,25413.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14093.15,0.0,1852.91,2275.33,0.0,2690.22,1.0,1.0,0.0,3.0,1.0,0.0
17074200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.61,0.59,296.74,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,304.45,297.81,302.36,297.16,291.13,1.0,0.79,0.7,0.7,0.3,0.7,4.14,2.95,1.19,2.01,0.89,0.89,0.0,308.26,308.32,80656.55,0.0,6231.71,1.0,284.29,289.6,300.81,305.1,293.15,293.15,283.15,25206.7,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13952.7,0.0,1852.05,2275.33,0.0,2670.61,1.0,1.0,0.0,3.0,1.0,0.0
17074500.0,297.14,297.15,293.15,0.0,0.0,291.08,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.91,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,304.25,297.71,302.21,297.15,291.08,1.0,0.8,0.7,0.7,0.3,0.7,4.14,2.94,1.2,2.0,0.88,0.88,0.0,309.85,309.88,80040.97,0.0,6252.93,1.0,284.28,289.55,300.71,304.96,293.15,293.15,283.15,25667.12,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13826.94,0.0,1853.97,2275.33,0.0,2678.15,1.0,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,291.04,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.04,0.91,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.04,0.88,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.15,297.65,302.13,297.15,291.04,1.0,0.8,0.69,0.69,0.31,0.69,4.14,2.94,1.2,2.0,0.88,0.88,0.0,311.15,311.15,79636.31,0.0,6255.37,1.0,284.28,289.53,300.65,304.88,293.15,293.15,283.15,26158.18,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13748.37,0.0,1856.03,2275.33,0.0,2671.78,1.0,1.0,0.0,3.0,1.0,0.0
17075100.0,297.14,297.15,293.15,0.0,0.0,291.05,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.05,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.05,0.87,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.14,297.65,302.11,297.15,291.05,1.0,0.8,0.69,0.69,0.31,0.69,4.14,2.93,1.2,1.99,0.87,0.87,0.0,312.13,312.13,79334.22,0.0,6250.87,1.0,284.28,289.54,300.65,304.85,293.15,293.15,283.15,26226.71,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13693.85,0.0,1830.1,2275.33,0.0,2653.55,1.0,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.2,297.7,302.15,297.16,291.16,1.0,0.8,0.69,0.69,0.31,0.69,4.14,2.93,1.21,1.99,0.88,0.88,0.0,312.89,312.95,78587.08,0.0,6266.59,1.0,284.29,289.63,300.69,304.85,293.15,293.15,283.15,24470.42,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13567.04,0.0,1692.59,2275.33,0.0,2609.12,0.97,1.0,0.0,3.0,1.0,0.0
17075700.0,297.17,297.15,293.15,0.0,0.0,291.33,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.33,0.91,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.62,0.43,297.17,297.15,293.15,0.0,0.0,291.33,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.33,0.7,0.3,1.38,291.33,291.15,304.3,297.79,302.22,297.18,291.33,1.0,0.8,0.69,0.69,0.31,0.69,4.16,2.94,1.22,1.99,0.9,0.9,0.0,313.81,313.97,77777.88,0.0,6336.23,1.0,284.32,289.78,300.77,304.89,293.15,293.15,283.15,21715.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13431.81,0.0,1512.71,2275.33,0.0,2550.49,0.94,1.0,0.0,3.0,1.0,0.0
17076000.0,297.18,297.15,293.15,0.0,0.0,291.38,0.8,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.38,0.91,0.69,0.65,297.22,297.15,293.15,0.0,0.0,291.38,0.88,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.38,0.88,0.62,0.59,296.76,297.15,293.15,0.0,0.0,291.38,0.7,0.3,1.38,291.38,291.15,304.43,297.9,302.3,297.2,291.38,1.0,0.8,0.69,0.69,0.31,0.69,4.19,2.95,1.24,2.0,0.92,0.92,0.0,315.37,315.58,79101.26,0.0,6463.13,1.0,284.32,289.81,300.9,305.06,293.15,293.15,283.15,21400.58,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13677.66,0.0,1556.04,2275.33,0.0,2525.77,0.94,1.0,0.0,3.0,1.0,0.0
17076300.0,297.18,297.15,293.15,0.0,0.0,291.32,0.8,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.32,0.91,0.69,0.66,297.22,297.15,293.15,0.0,0.0,291.32,0.89,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.32,0.88,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,304.59,298.03,302.39,297.19,291.32,1.0,0.81,0.69,0.69,0.31,0.69,4.22,2.97,1.26,2.01,0.92,0.92,0.0,317.6,317.78,81964.4,0.0,6590.97,1.0,284.32,289.75,301.04,305.35,293.15,293.15,283.15,23282.75,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14200.9,0.0,1787.51,2275.33,0.0,2557.78,0.99,1.0,0.0,3.0,1.0,0.0
17076600.0,297.17,297.15,293.15,0.0,0.0,291.36,0.8,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.36,0.91,0.7,0.66,297.21,297.15,293.15,0.0,0.0,291.36,0.89,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.36,0.88,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.36,0.7,0.3,1.38,291.36,291.15,304.75,298.16,302.49,297.19,291.36,1.0,0.81,0.69,0.69,0.31,0.69,4.24,2.97,1.27,2.01,0.93,0.93,0.0,320.11,320.29,83333.77,0.0,6697.17,1.0,284.32,289.77,301.16,305.56,293.15,293.15,283.15,23292.41,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14451.18,0.0,1844.07,2275.33,0.0,2577.61,1.0,1.0,0.0,3.0,1.0,0.0
17076900.0,297.18,297.15,293.15,0.0,0.0,291.44,0.81,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.44,0.92,0.7,0.67,297.22,297.15,293.15,0.0,0.0,291.44,0.9,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.44,0.89,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.44,0.7,0.3,1.38,291.44,291.15,304.91,298.29,302.58,297.19,291.44,1.0,0.82,0.68,0.68,0.32,0.68,4.27,2.98,1.29,2.01,0.95,0.95,0.0,322.91,323.12,84301.98,0.0,6821.66,1.0,284.34,289.84,301.29,305.74,293.15,293.15,283.15,22503.6,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14639.29,0.0,1840.78,2275.33,0.0,2568.17,1.0,1.0,0.0,3.0,1.0,0.0
17077200.0,297.18,297.15,293.15,0.0,0.0,291.52,0.81,0.48,0.44,297.19,297.15,293.15,0.0,0.0,291.52,0.92,0.71,0.68,297.23,297.15,293.15,0.0,0.0,291.52,0.9,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.52,0.89,0.64,0.61,296.77,297.15,293.15,0.0,0.0,291.52,0.69,0.3,1.38,291.52,291.15,305.04,298.41,302.66,297.2,291.52,1.0,0.82,0.68,0.68,0.32,0.68,4.31,2.99,1.31,2.02,0.98,0.98,0.0,326.11,326.35,85233.73,0.0,6969.72,1.0,284.35,289.9,301.41,305.91,293.15,293.15,283.15,21714.78,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14819.95,0.0,1837.5,2275.33,0.0,2561.96,1.0,1.0,0.0,3.0,1.0,0.0
17077500.0,297.18,297.15,293.15,0.0,0.0,291.56,0.81,0.48,0.44,297.19,297.15,293.15,0.0,0.0,291.56,0.92,0.72,0.68,297.23,297.15,293.15,0.0,0.0,291.56,0.91,0.69,0.49,297.2,297.15,293.15,0.0,0.0,291.56,0.89,0.65,0.62,296.78,297.15,293.15,0.0,0.0,291.56,0.69,0.3,1.38,291.56,291.15,305.15,298.5,302.71,297.2,291.56,1.0,0.83,0.68,0.68,0.32,0.68,4.34,3.01,1.34,2.02,1.0,1.0,0.0,329.78,330.03,86513.78,0.0,7135.77,1.0,284.28,289.92,301.51,306.11,293.15,293.15,283.05,21122.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15118.66,0.0,1835.04,2275.33,0.0,2573.25,1.0,1.0,0.0,3.0,1.0,0.0
17077800.0,297.16,297.15,293.15,0.0,0.0,291.31,0.81,0.49,0.44,297.16,297.15,293.15,0.0,0.0,291.31,0.92,0.72,0.69,297.19,297.15,293.15,0.0,0.0,291.31,0.91,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.31,0.89,0.66,0.63,296.77,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.31,291.15,305.21,298.56,302.72,297.17,291.31,1.0,0.83,0.68,0.68,0.32,0.68,4.37,3.01,1.36,2.02,0.99,0.99,0.0,333.81,333.9,90513.42,0.0,7253.55,1.0,283.73,289.62,301.58,306.41,293.15,293.15,282.45,21314.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15870.08,0.0,1835.84,2275.33,0.0,2678.13,1.0,1.0,0.0,3.0,1.0,0.0
17078100.0,297.1,297.15,293.15,0.0,0.0,290.9,0.8,0.48,0.44,297.1,297.15,293.15,0.0,0.0,290.9,0.91,0.72,0.68,297.12,297.15,293.15,0.0,0.0,290.9,0.91,0.7,0.49,297.11,297.15,293.15,0.0,0.0,290.9,0.89,0.65,0.62,296.72,297.15,293.15,0.0,0.0,290.91,0.69,0.3,1.38,290.9,291.15,305.22,298.57,302.69,297.11,290.9,1.0,0.83,0.68,0.68,0.32,0.68,4.35,2.99,1.36,2.0,0.95,0.95,0.0,337.12,336.96,95152.66,0.0,7207.16,1.0,282.94,289.17,301.59,306.74,293.15,293.15,281.55,22505.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17090.52,0.0,1840.79,2275.33,0.0,2798.19,1.0,1.0,0.0,3.0,1.0,0.0
17078400.0,297.04,297.15,293.15,0.0,0.0,290.49,0.79,0.46,0.42,297.04,297.15,293.15,0.0,0.0,290.49,0.9,0.7,0.67,297.05,297.15,293.15,0.0,0.0,290.49,0.9,0.68,0.48,297.05,297.15,293.15,0.0,0.0,290.49,0.87,0.63,0.61,296.66,297.15,293.15,0.0,0.0,290.5,0.69,0.3,1.38,290.49,291.15,305.15,298.52,302.63,297.04,290.49,1.0,0.82,0.68,0.68,0.32,0.68,4.28,2.95,1.34,1.97,0.89,0.89,0.0,338.6,338.14,97544.48,0.0,6969.11,1.0,282.33,288.75,301.53,306.79,293.15,293.15,280.95,25398.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17599.33,0.0,1852.85,2275.33,0.0,2890.66,1.0,1.0,0.0,3.0,1.0,0.0
17078700.0,297.05,297.15,293.15,0.0,0.0,290.75,0.78,0.44,0.41,297.04,297.15,293.15,0.0,0.0,290.75,0.89,0.68,0.65,297.05,297.15,293.15,0.0,0.0,290.75,0.89,0.66,0.47,297.05,297.15,293.15,0.0,0.0,290.75,0.86,0.62,0.59,296.63,297.15,293.15,0.0,0.0,290.74,0.69,0.3,1.39,290.75,291.15,305.04,298.44,302.57,297.05,290.75,1.0,0.81,0.68,0.68,0.32,0.68,4.2,2.9,1.31,1.94,0.88,0.88,0.0,337.46,337.07,91412.52,0.0,6663.65,1.0,283.08,289.09,301.41,306.21,293.15,293.15,281.85,25725.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15940.73,0.0,1854.22,2275.33,0.0,2765.02,1.0,1.0,0.0,3.0,1.0,0.0
17079000.0,297.1,297.15,293.15,0.0,0.0,290.98,0.77,0.43,0.4,297.08,297.15,293.15,0.0,0.0,290.98,0.88,0.66,0.63,297.09,297.15,293.15,0.0,0.0,290.98,0.88,0.65,0.46,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.61,0.58,296.66,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.39,290.98,291.15,304.93,298.36,302.52,297.09,290.98,1.0,0.81,0.68,0.68,0.32,0.68,4.15,2.87,1.28,1.93,0.89,0.89,0.0,334.83,334.6,86898.8,0.0,6464.88,1.0,283.67,289.38,301.34,305.94,293.15,293.15,282.45,25126.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15188.42,0.0,1851.72,2275.33,0.0,2664.26,1.0,1.0,0.0,3.0,1.0,0.0
17079300.0,297.12,297.15,293.15,0.0,0.0,291.03,0.77,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.65,0.46,297.12,297.15,293.15,0.0,0.0,291.03,0.86,0.6,0.57,296.68,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,304.82,298.28,302.45,297.11,291.03,1.0,0.8,0.68,0.68,0.32,0.68,4.13,2.85,1.27,1.92,0.89,0.89,0.0,331.83,331.62,84814.94,0.0,6352.7,1.0,283.9,289.46,301.26,305.73,293.15,293.15,282.75,25345.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14657.74,0.0,1852.63,2275.33,0.0,2646.45,1.0,1.0,0.0,3.0,1.0,0.0
17079600.0,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.43,0.39,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.02,0.86,0.6,0.57,296.69,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.02,291.15,304.71,298.19,302.39,297.13,291.02,1.0,0.8,0.68,0.68,0.32,0.68,4.11,2.85,1.26,1.91,0.89,0.89,0.0,328.6,328.44,83947.23,0.0,6271.17,1.0,283.94,289.47,301.21,305.71,293.15,293.15,282.75,25354.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14682.76,0.0,1852.67,2275.33,0.0,2641.91,1.0,1.0,0.0,3.0,1.0,0.0
17079900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.12,0.88,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.59,0.57,296.7,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.12,291.15,304.6,298.11,302.32,297.13,291.12,1.0,0.8,0.68,0.68,0.32,0.68,4.09,2.84,1.25,1.91,0.9,0.9,0.0,325.32,325.2,81696.94,0.0,6196.22,1.0,284.22,289.6,301.12,305.48,293.15,293.15,283.05,24861.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14303.57,0.0,1850.61,2275.33,0.0,2596.98,1.0,1.0,0.0,3.0,1.0,0.0
17080200.0,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.42,0.39,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.59,0.56,296.7,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.49,298.03,302.25,297.13,291.1,1.0,0.79,0.68,0.68,0.32,0.68,4.08,2.83,1.24,1.91,0.89,0.89,0.0,322.06,321.9,80665.06,0.0,6114.13,1.0,284.29,289.6,301.03,305.32,293.15,293.15,283.15,25111.84,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14059.66,0.0,1851.65,2275.33,0.0,2597.49,1.0,1.0,0.0,3.0,1.0,0.0
17080500.0,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.42,0.38,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.05,0.86,0.59,0.56,296.69,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.37,297.94,302.17,297.12,291.05,1.0,0.79,0.68,0.68,0.32,0.68,4.05,2.82,1.23,1.9,0.88,0.88,0.0,318.62,318.42,80012.68,0.0,6010.35,1.0,284.28,289.55,300.94,305.2,293.15,293.15,283.15,25644.3,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13938.92,0.0,1853.88,2275.33,0.0,2606.41,1.0,1.0,0.0,3.0,1.0,0.0
17080800.0,297.12,297.15,293.15,0.0,0.0,290.98,0.77,0.41,0.38,297.1,297.15,293.15,0.0,0.0,290.98,0.88,0.63,0.6,297.1,297.15,293.15,0.0,0.0,290.98,0.87,0.61,0.43,297.11,297.15,293.15,0.0,0.0,290.98,0.85,0.58,0.55,296.68,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,304.25,297.85,302.1,297.11,290.98,1.0,0.78,0.68,0.68,0.32,0.68,4.02,2.81,1.21,1.9,0.87,0.87,0.0,314.83,314.59,79268.71,0.0,5880.95,1.0,284.28,289.51,300.85,305.08,293.15,293.15,283.15,26442.19,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13805.0,0.0,1857.21,2275.33,0.0,2612.08,1.0,1.0,0.0,3.0,1.0,0.0
17081100.0,297.11,297.15,293.15,0.0,0.0,290.95,0.76,0.4,0.37,297.1,297.15,293.15,0.0,0.0,290.95,0.88,0.62,0.59,297.09,297.15,293.15,0.0,0.0,290.95,0.87,0.6,0.43,297.1,297.15,293.15,0.0,0.0,290.95,0.85,0.57,0.55,296.67,297.15,293.15,0.0,0.0,290.95,0.69,0.3,1.38,290.95,291.15,304.13,297.76,302.03,297.1,290.95,1.0,0.78,0.69,0.69,0.31,0.69,3.98,2.79,1.19,1.89,0.86,0.86,0.0,310.55,310.28,78013.02,0.0,5730.4,1.0,284.27,289.49,300.76,304.93,293.15,293.15,283.15,26736.95,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.57,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13578.08,0.0,1798.3,2275.33,0.0,2610.19,0.99,1.0,0.0,3.0,1.0,0.0
17081400.0,297.11,297.15,293.15,0.0,0.0,291.0,0.76,0.4,0.36,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.56,0.54,296.67,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,304.01,297.67,301.96,297.1,291.0,1.0,0.77,0.69,0.69,0.31,0.69,3.95,2.78,1.17,1.88,0.85,0.85,0.0,305.81,305.56,75845.45,0.0,5584.54,1.0,284.28,289.55,300.66,304.71,293.15,293.15,283.15,25035.45,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.44,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13197.3,0.0,1607.3,2275.33,0.0,2576.22,0.95,1.0,0.0,3.0,1.0,0.0
17081700.0,297.13,297.15,293.15,0.0,0.0,291.11,0.76,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.6,0.58,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.59,0.41,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.56,0.53,296.68,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.11,291.15,303.88,297.58,301.9,297.12,291.11,1.0,0.76,0.69,0.69,0.31,0.69,3.92,2.77,1.15,1.88,0.86,0.86,0.0,300.85,300.65,73337.57,0.0,5467.82,1.0,284.29,289.65,300.57,304.49,293.15,293.15,283.15,22332.11,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.27,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12767.98,0.0,1378.35,2275.33,0.0,2523.99,0.9,1.0,0.0,3.0,1.0,0.0
17082000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.39,0.36,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.56,0.53,296.69,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,303.75,297.48,301.83,297.13,291.21,1.0,0.76,0.69,0.69,0.31,0.69,3.91,2.77,1.14,1.88,0.87,0.87,0.0,296.0,295.86,71063.58,0.0,5387.77,1.0,284.3,289.74,300.47,304.27,293.15,293.15,283.15,19715.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12391.77,0.0,1188.51,2275.33,0.0,2468.61,0.86,1.0,0.0,3.0,1.0,0.0
17082300.0,297.14,297.15,293.15,0.0,0.0,291.23,0.76,0.39,0.36,297.14,297.15,293.15,0.0,0.0,291.23,0.88,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,303.62,297.38,301.75,297.14,291.23,1.0,0.76,0.69,0.69,0.31,0.69,3.9,2.77,1.13,1.89,0.88,0.88,0.0,291.54,291.41,69857.72,0.0,5330.94,1.0,284.31,289.77,300.38,304.1,293.15,293.15,283.15,18620.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12194.22,0.0,1114.42,2275.33,0.0,2439.77,0.84,1.0,0.0,3.0,1.0,0.0
17082600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.39,0.36,297.13,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.57,0.41,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,303.5,297.28,301.67,297.13,291.2,1.0,0.75,0.7,0.7,0.3,0.7,3.89,2.77,1.12,1.89,0.88,0.88,0.0,287.37,287.21,69039.04,0.0,5262.03,1.0,284.3,289.74,300.28,303.96,293.15,293.15,283.15,18281.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12056.14,0.0,1086.1,2275.33,0.0,2435.87,0.84,1.0,0.0,3.0,1.0,0.0
17082900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.76,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.59,0.56,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.57,0.4,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.55,0.52,296.68,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,303.37,297.17,301.6,297.12,291.15,1.0,0.75,0.7,0.7,0.3,0.7,3.86,2.76,1.1,1.89,0.87,0.87,0.0,283.22,283.01,68235.72,0.0,5168.21,1.0,284.29,289.71,300.17,303.81,293.15,293.15,283.15,18224.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11922.05,0.0,1068.25,2275.33,0.0,2436.95,0.83,1.0,0.0,3.0,1.0,0.0
17083200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.58,0.56,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,303.25,297.06,301.52,297.11,291.1,1.0,0.74,0.7,0.7,0.3,0.7,3.83,2.75,1.08,1.88,0.87,0.87,0.0,278.84,278.58,67326.41,0.0,5047.2,1.0,284.29,289.67,300.06,303.66,293.15,293.15,283.15,18281.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11775.41,0.0,1048.65,2275.33,0.0,2434.64,0.83,1.0,0.0,3.0,1.0,0.0
17083500.0,297.1,297.15,293.15,0.0,0.0,291.05,0.76,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.05,0.85,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,303.13,296.96,301.45,297.1,291.05,1.0,0.73,0.7,0.7,0.3,0.7,3.8,2.74,1.06,1.88,0.86,0.86,0.0,274.03,273.72,66277.7,0.0,4901.33,1.0,284.28,289.63,299.96,303.5,293.15,293.15,283.15,18380.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11612.26,0.0,1022.53,2275.33,0.0,2425.4,0.82,1.0,0.0,3.0,1.0,0.0
17083800.0,297.1,297.15,293.15,0.0,0.0,291.0,0.75,0.36,0.33,297.09,297.15,293.15,0.0,0.0,291.0,0.87,0.56,0.54,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.52,0.5,296.64,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,303.0,296.86,301.38,297.09,291.0,1.0,0.73,0.71,0.71,0.29,0.71,3.75,2.72,1.03,1.87,0.85,0.85,0.0,268.66,268.32,65106.9,0.0,4737.04,1.0,284.27,289.61,299.85,303.33,293.15,293.15,283.15,18486.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11435.65,0.0,989.14,2275.33,0.0,2408.34,0.81,1.0,0.0,3.0,1.0,0.0
17084100.0,297.09,297.15,293.15,0.0,0.0,290.96,0.75,0.35,0.32,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.55,0.52,297.08,297.15,293.15,0.0,0.0,290.96,0.85,0.53,0.37,297.09,297.15,293.15,0.0,0.0,290.96,0.85,0.51,0.49,296.63,297.15,293.15,0.0,0.0,290.96,0.71,0.3,1.38,290.96,291.15,302.88,296.76,301.32,297.08,290.96,1.0,0.72,0.71,0.71,0.29,0.71,3.7,2.7,1.0,1.86,0.83,0.83,0.0,262.67,262.3,63843.51,0.0,4560.34,1.0,284.27,289.59,299.76,303.17,293.15,293.15,283.15,18581.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11250.26,0.0,949.18,2275.33,0.0,2383.45,0.8,1.0,0.0,3.0,1.0,0.0
17084400.0,297.09,297.15,293.15,0.0,0.0,290.94,0.75,0.34,0.31,297.08,297.15,293.15,0.0,0.0,290.94,0.86,0.54,0.51,297.08,297.15,293.15,0.0,0.0,290.94,0.85,0.51,0.36,297.08,297.15,293.15,0.0,0.0,290.94,0.84,0.5,0.48,296.62,297.15,293.15,0.0,0.0,290.94,0.72,0.3,1.38,290.94,291.15,302.74,296.67,301.25,297.08,290.94,1.0,0.71,0.71,0.71,0.29,0.71,3.65,2.68,0.97,1.86,0.82,0.82,0.0,256.08,255.68,62531.5,0.0,4377.76,1.0,284.26,289.58,299.67,303.01,293.15,293.15,283.15,18656.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11062.54,0.0,904.69,2275.33,0.0,2351.58,0.78,1.0,0.0,3.0,1.0,0.0
17084700.0,297.09,297.15,293.15,0.0,0.0,290.92,0.74,0.33,0.3,297.08,297.15,293.15,0.0,0.0,290.92,0.86,0.52,0.5,297.08,297.15,293.15,0.0,0.0,290.92,0.85,0.5,0.35,297.08,297.15,293.15,0.0,0.0,290.92,0.84,0.49,0.47,296.61,297.15,293.15,0.0,0.0,290.92,0.72,0.3,1.37,290.92,291.15,302.61,296.59,301.18,297.08,290.92,1.0,0.7,0.72,0.72,0.28,0.72,3.6,2.67,0.93,1.85,0.81,0.81,0.0,248.93,248.52,61212.99,0.0,4194.29,1.0,284.26,289.57,299.59,302.86,293.15,293.15,283.15,18705.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10878.46,0.0,857.84,2275.33,0.0,2313.88,0.77,1.0,0.0,3.0,1.0,0.0
17085000.0,297.09,297.15,293.15,0.0,0.0,290.91,0.74,0.32,0.29,297.08,297.15,293.15,0.0,0.0,290.91,0.86,0.51,0.49,297.08,297.15,293.15,0.0,0.0,290.91,0.85,0.49,0.34,297.08,297.15,293.15,0.0,0.0,290.91,0.84,0.47,0.45,296.6,297.15,293.15,0.0,0.0,290.91,0.72,0.3,1.37,290.91,291.15,302.46,296.53,301.1,297.08,290.91,1.0,0.69,0.72,0.72,0.28,0.72,3.55,2.65,0.9,1.84,0.8,0.8,0.0,241.32,240.9,59928.98,0.0,4013.72,1.0,284.25,289.58,299.52,302.73,293.15,293.15,283.15,18726.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10703.57,0.0,810.77,2275.33,0.0,2271.73,0.75,1.0,0.0,3.0,1.0,0.0
17085300.0,297.09,297.15,293.15,0.0,0.0,290.91,0.74,0.31,0.28,297.08,297.15,293.15,0.0,0.0,290.91,0.86,0.5,0.48,297.08,297.15,293.15,0.0,0.0,290.91,0.84,0.47,0.34,297.08,297.15,293.15,0.0,0.0,290.91,0.84,0.46,0.44,296.59,297.15,293.15,0.0,0.0,290.91,0.73,0.3,1.37,290.91,291.15,302.31,296.47,301.02,297.08,290.91,1.0,0.68,0.73,0.73,0.27,0.73,3.5,2.63,0.87,1.84,0.78,0.78,0.0,233.37,232.95,58714.07,0.0,3838.61,1.0,284.25,289.6,299.46,302.61,293.15,293.15,283.15,18722.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10542.26,0.0,765.33,2275.33,0.0,2226.44,0.74,1.0,0.0,3.0,1.0,0.0
17085600.0,297.1,297.15,293.15,0.0,0.0,290.92,0.73,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.92,0.85,0.49,0.46,297.08,297.15,293.15,0.0,0.0,290.92,0.84,0.46,0.33,297.09,297.15,293.15,0.0,0.0,290.92,0.84,0.45,0.43,296.59,297.15,293.15,0.0,0.0,290.92,0.73,0.3,1.37,290.92,291.15,302.15,296.43,300.93,297.09,290.92,1.0,0.67,0.73,0.73,0.27,0.73,3.45,2.62,0.83,1.83,0.77,0.77,0.0,225.17,224.75,57599.64,0.0,3670.5,1.0,284.25,289.62,299.42,302.5,293.15,293.15,283.15,18694.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10398.32,0.0,722.89,2275.33,0.0,2179.63,0.73,1.0,0.0,3.0,1.0,0.0
17085900.0,297.09,297.15,293.15,0.0,0.0,290.93,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.47,0.45,297.08,297.15,293.15,0.0,0.0,290.93,0.84,0.45,0.32,297.09,297.15,293.15,0.0,0.0,290.93,0.84,0.44,0.42,296.58,297.15,293.15,0.0,0.0,290.93,0.74,0.3,1.37,290.93,291.15,301.98,296.39,300.83,297.09,290.93,1.0,0.66,0.74,0.74,0.26,0.74,3.41,2.61,0.8,1.83,0.76,0.76,0.0,216.82,216.46,56619.36,0.0,3527.12,1.0,284.25,289.65,299.39,302.42,293.15,293.15,283.15,18634.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10273.25,0.0,684.62,2275.33,0.0,2137.41,0.71,1.0,0.0,3.0,1.0,0.0
17086200.0,297.08,297.15,293.15,0.0,0.0,290.95,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.95,0.85,0.46,0.44,297.09,297.15,293.15,0.0,0.0,290.95,0.84,0.44,0.31,297.09,297.15,293.15,0.0,0.0,290.95,0.84,0.43,0.41,296.58,297.15,293.15,0.0,0.0,290.95,0.74,0.3,1.37,290.95,291.15,301.82,296.36,300.73,297.09,290.95,1.0,0.65,0.74,0.74,0.26,0.74,3.37,2.6,0.77,1.83,0.75,0.75,0.0,208.55,208.18,55710.87,0.0,3395.24,1.0,284.26,289.68,299.35,302.34,293.15,293.15,283.15,18589.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10157.89,0.0,650.89,2275.33,0.0,2101.77,0.7,1.0,0.0,3.0,1.0,0.0
17086500.0,297.07,297.15,293.15,0.0,0.0,290.96,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.96,0.85,0.45,0.43,297.09,297.15,293.15,0.0,0.0,290.96,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,290.96,0.84,0.42,0.4,296.57,297.15,293.15,0.0,0.0,290.96,0.75,0.3,1.37,290.96,291.15,301.65,296.32,300.63,297.09,290.96,1.0,0.64,0.75,0.75,0.25,0.75,3.34,2.59,0.75,1.83,0.75,0.75,0.0,200.36,200.0,54837.64,0.0,3268.12,1.0,284.26,289.71,299.31,302.26,293.15,293.15,283.15,18558.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10047.76,0.0,620.33,2275.33,0.0,2068.05,0.69,1.0,0.0,3.0,1.0,0.0
17086800.0,297.06,297.15,293.15,0.0,0.0,290.97,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.97,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,290.97,0.84,0.42,0.3,297.09,297.15,293.15,0.0,0.0,290.97,0.84,0.41,0.39,296.57,297.15,293.15,0.0,0.0,290.97,0.75,0.3,1.37,290.97,291.15,301.48,296.28,300.53,297.08,290.97,1.0,0.63,0.75,0.75,0.25,0.75,3.3,2.59,0.72,1.84,0.74,0.74,0.0,192.31,191.95,53985.12,0.0,3144.5,1.0,284.26,289.73,299.27,302.17,293.15,293.15,283.15,18536.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9941.19,0.0,592.14,2275.33,0.0,2035.18,0.68,1.0,0.0,3.0,1.0,0.0
