time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17087100.0,297.05,297.15,293.15,0.0,0.0,290.98,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.43,0.41,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.4,0.38,296.56,297.15,293.15,0.0,0.0,290.98,0.76,0.3,1.37,290.98,291.15,301.32,296.24,300.43,297.08,290.98,1.0,0.62,0.76,0.76,0.24,0.76,3.27,2.58,0.69,1.84,0.73,0.73,0.0,184.39,184.03,53141.2,0.0,3023.67,1.0,284.26,289.75,299.23,302.09,293.15,293.15,283.15,18519.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9836.83,0.0,565.69,2275.33,0.0,2002.73,0.67,1.0,0.0,3.0,1.0,0.0
17087400.0,297.03,297.15,293.15,0.0,0.0,290.98,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.42,0.4,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.39,0.37,296.55,297.15,293.15,0.0,0.0,290.98,0.77,0.3,1.36,290.98,291.15,301.15,296.2,300.32,297.08,290.98,1.0,0.61,0.76,0.76,0.24,0.76,3.23,2.57,0.66,1.84,0.72,0.72,0.0,176.6,176.25,52301.17,0.0,2905.18,1.0,284.25,289.77,299.19,302.01,293.15,293.15,283.15,18507.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9734.05,0.0,540.71,2275.33,0.0,1970.18,0.65,1.0,0.0,3.0,1.0,0.0
17087700.0,297.02,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.86,0.41,0.39,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.84,0.38,0.37,296.55,297.15,293.15,0.0,0.0,290.99,0.78,0.3,1.36,290.99,291.15,300.98,296.16,300.21,297.07,290.99,1.0,0.6,0.77,0.77,0.23,0.77,3.2,2.57,0.63,1.84,0.71,0.71,0.0,168.96,168.59,51459.63,0.0,2788.84,1.0,284.25,289.79,299.15,301.92,293.15,293.15,283.15,18498.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9632.3,0.0,516.91,2275.33,0.0,1937.42,0.64,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.86,0.4,0.38,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.37,0.26,297.09,297.15,293.15,0.0,0.0,290.99,0.84,0.37,0.36,296.54,297.15,293.15,0.0,0.0,290.99,0.78,0.3,1.36,290.99,291.15,300.82,296.11,300.1,297.07,290.99,1.0,0.6,0.77,0.77,0.23,0.77,3.16,2.56,0.6,1.84,0.71,0.71,0.0,161.44,161.08,50613.49,0.0,2674.39,1.0,284.25,289.81,299.11,301.84,293.15,293.15,283.15,18492.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9531.18,0.0,494.14,2275.33,0.0,1904.02,0.63,1.0,0.0,3.0,1.0,0.0
17088300.0,296.99,297.15,293.15,0.0,0.0,290.99,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.86,0.39,0.37,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.36,0.25,297.09,297.15,293.15,0.0,0.0,290.99,0.84,0.36,0.34,296.53,297.15,293.15,0.0,0.0,290.99,0.79,0.3,1.36,290.99,291.15,300.65,296.07,299.99,297.06,290.99,1.0,0.59,0.78,0.78,0.22,0.78,3.12,2.55,0.57,1.84,0.7,0.7,0.0,154.07,153.69,49760.4,0.0,2561.98,1.0,284.25,289.83,299.06,301.75,293.15,293.15,283.15,18488.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9430.52,0.0,472.25,2275.33,0.0,1870.0,0.62,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,290.99,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.99,0.86,0.38,0.36,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.35,0.25,297.09,297.15,293.15,0.0,0.0,290.99,0.84,0.35,0.33,296.52,297.15,293.15,0.0,0.0,290.99,0.8,0.3,1.36,290.99,291.15,300.48,296.02,299.88,297.06,290.99,1.0,0.58,0.79,0.79,0.21,0.79,3.09,2.54,0.55,1.84,0.69,0.69,0.0,146.82,146.45,48898.87,0.0,2451.67,1.0,284.25,289.84,299.01,301.66,293.15,293.15,283.15,18486.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9330.11,0.0,451.16,2275.33,0.0,1835.07,0.61,1.0,0.0,3.0,1.0,0.0
17088900.0,296.96,297.15,293.15,0.0,0.0,290.99,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.99,0.86,0.36,0.35,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.33,0.24,297.09,297.15,293.15,0.0,0.0,290.99,0.84,0.34,0.32,296.52,297.15,293.15,0.0,0.0,290.99,0.81,0.3,1.36,290.99,291.15,300.32,295.98,299.77,297.05,290.99,1.0,0.57,0.79,0.79,0.21,0.79,3.05,2.53,0.52,1.84,0.68,0.68,0.0,139.73,139.35,48028.52,0.0,2343.75,1.0,284.25,289.86,298.97,301.57,293.15,293.15,283.15,18484.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9229.99,0.0,430.79,2275.33,0.0,1799.33,0.6,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,290.99,0.82,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.99,0.86,0.35,0.34,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.32,0.23,297.09,297.15,293.15,0.0,0.0,290.99,0.84,0.33,0.31,296.51,297.15,293.15,0.0,0.0,290.99,0.82,0.3,1.36,290.99,291.15,300.15,295.93,299.65,297.05,290.99,1.0,0.56,0.8,0.8,0.2,0.8,3.01,2.52,0.49,1.84,0.67,0.67,0.0,132.79,132.42,47148.83,0.0,2238.41,1.0,284.25,289.88,298.92,301.47,293.15,293.15,283.15,18483.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9130.08,0.0,411.12,2275.33,0.0,1762.56,0.59,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,299.98,295.88,296.57,296.37,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,131.55,73.64,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.9,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,299.82,295.83,296.57,296.37,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,149.38,5.41,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,299.65,295.77,296.57,296.37,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,167.25,11.61,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,299.48,295.72,296.57,296.37,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,185.58,9.88,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,299.32,295.66,296.57,296.37,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,203.4,8.28,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,299.15,295.61,296.57,296.37,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,221.22,7.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.98,295.55,296.57,296.37,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,239.04,5.92,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.23,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.82,295.49,296.57,296.37,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,256.87,5.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.65,295.44,296.57,296.37,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,274.69,4.22,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.48,295.38,296.57,296.37,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,292.51,3.58,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.32,295.31,296.57,296.37,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,310.33,3.03,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.15,295.25,296.57,296.37,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,328.15,2.57,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.02,295.2,296.57,296.37,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,345.97,2.18,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.94,295.18,296.57,296.37,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,363.79,1.86,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.92,295.17,296.57,296.37,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,381.61,1.58,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.93,295.18,296.57,296.37,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,399.43,1.34,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.97,295.2,296.57,296.37,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.13,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.02,295.22,296.57,296.37,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.97,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.09,295.25,296.57,296.37,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.83,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.15,295.28,296.57,296.37,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.71,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.26,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.2,295.29,296.57,296.37,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.61,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.26,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.22,295.3,296.57,296.37,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.52,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.26,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.21,295.28,296.57,296.37,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.45,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.26,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.15,295.25,296.57,296.37,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.39,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.26,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,298.07,295.21,296.57,296.37,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.33,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.98,295.17,296.57,296.37,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.29,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.9,295.14,296.57,296.37,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.24,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.82,295.11,296.57,296.37,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.21,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.73,295.08,296.57,296.37,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.18,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.65,295.06,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.16,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.57,295.04,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.14,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.48,295.02,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.12,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.4,295.01,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.1,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.32,295.0,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.09,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.23,294.99,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.08,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.15,294.99,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.07,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.23,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.31,303.15,297.06,295.0,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.31,303.15,296.97,295.03,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.23,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.88,295.08,296.57,296.37,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.78,295.14,296.57,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.68,295.21,296.57,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.59,295.27,296.57,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.5,295.33,296.57,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.03,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.41,295.39,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.3,303.15,296.33,295.43,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.26,295.45,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.07,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.2,295.45,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.15,295.42,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.11,295.39,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.09,295.37,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.3,303.15,296.08,295.35,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.3,303.15,296.08,295.35,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.18,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.08,295.35,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.09,295.36,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.17,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.1,295.37,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.28,303.15,296.11,295.39,296.58,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.13,295.4,296.58,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.59,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.14,295.41,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.09,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.15,295.42,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.15,295.42,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.16,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.15,295.42,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.16,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.29,303.15,296.15,295.42,296.58,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.16,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.29,303.15,296.15,295.42,296.58,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.15,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.28,303.15,296.15,295.42,296.58,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.15,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.28,303.15,296.15,295.42,296.58,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.15,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.28,303.15,296.15,295.42,296.58,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.15,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.27,303.15,296.15,295.42,296.58,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.15,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.59,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.14,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.14,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.14,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.59,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.13,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,296.15,295.42,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.13,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,296.13,295.42,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.13,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,296.08,295.41,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
