time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17111700.0,298.13,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.99,295.38,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.12,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.89,295.36,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.12,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.77,295.33,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.12,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.65,295.29,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.11,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.53,295.26,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.41,295.23,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.11,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.31,295.2,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.1,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.22,295.17,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.17,295.16,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.1,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.26,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.25,303.15,295.15,295.15,296.59,296.38,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.25,303.15,295.15,295.15,296.59,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.09,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.25,303.15,295.15,295.15,296.59,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.09,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.24,303.15,295.15,295.15,296.59,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.24,303.15,295.15,295.15,296.59,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.08,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.24,303.15,295.15,295.15,296.59,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.24,303.15,295.15,295.15,296.59,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.07,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.24,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.05,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.02,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.15,295.15,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.05,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.18,295.16,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.07,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.27,295.2,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.42,295.26,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.09,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.59,295.33,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.2,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,295.8,295.4,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.13,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,296.02,295.48,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,296.26,295.56,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,296.48,295.63,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,296.7,295.69,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,296.89,295.74,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.24,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,297.04,295.76,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.27,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,297.15,295.77,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.3,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,297.23,295.77,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.33,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,297.32,295.77,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.36,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,297.4,295.77,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.01,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.4,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.23,303.15,297.48,295.78,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.22,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.43,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,297.57,295.78,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.47,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.23,303.15,297.65,295.79,296.6,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.24,297.15,293.15,0.0,0.0,297.19,0.83,0.57,0.5,298.03,297.15,293.15,0.0,0.0,297.19,0.81,0.53,0.49,298.0,297.15,293.15,0.0,0.0,297.19,0.81,0.52,0.36,298.07,297.15,293.15,0.0,0.0,297.19,0.81,0.54,0.5,297.79,297.15,293.15,0.0,0.0,297.19,0.79,0.48,2.14,297.19,291.15,297.73,295.81,297.73,298.1,297.21,1.0,0.91,1.0,1.0,0.0,1.0,4.8,4.8,0.0,3.7,0.0,0.0,0.0,381.88,388.12,2262.51,0.0,9478.31,0.0,284.25,289.88,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.64,297.15,293.15,0.0,0.0,293.43,0.99,0.69,0.62,297.57,297.15,293.15,0.0,0.0,293.43,0.96,0.63,0.59,297.51,297.15,293.15,0.0,0.0,293.43,0.96,0.61,0.43,297.6,297.15,293.15,0.0,0.0,293.43,0.97,0.64,0.6,297.32,297.15,293.15,0.0,0.0,293.43,0.91,0.54,2.43,293.43,291.15,297.82,295.83,297.78,297.56,293.42,1.0,1.0,0.86,0.86,0.14,0.86,5.61,4.86,0.75,3.6,0.72,0.72,0.0,329.41,395.87,47153.55,0.0,13331.45,0.0,284.53,291.69,300.14,302.96,293.15,293.15,283.15,9223.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.0,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9323.7,0.0,188.62,2275.33,0.0,1358.96,0.46,1.0,0.0,3.0,1.0,0.0
17131500.0,297.12,297.15,293.15,0.0,0.0,292.71,0.9,0.69,0.62,297.06,297.15,293.15,0.0,0.0,292.71,0.87,0.61,0.59,297.0,297.15,293.15,0.0,0.0,292.71,0.86,0.59,0.42,297.09,297.15,293.15,0.0,0.0,292.71,0.88,0.63,0.61,296.77,297.15,293.15,0.0,0.0,292.72,0.8,0.47,2.19,292.71,291.15,297.9,295.85,297.77,297.07,292.71,1.0,0.98,0.84,0.84,0.16,0.84,5.32,4.47,0.85,3.28,0.74,0.74,0.0,404.8,401.8,56236.99,0.0,12365.14,0.0,284.44,291.08,298.93,301.92,293.15,293.15,283.15,13469.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.04,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9903.03,0.0,378.62,2275.33,0.0,2141.64,0.58,1.0,0.0,3.0,1.0,0.0
17131800.0,296.93,297.15,293.15,0.0,0.0,292.08,0.86,0.65,0.59,296.86,297.15,293.15,0.0,0.0,292.08,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,292.08,0.81,0.53,0.38,296.88,297.15,293.15,0.0,0.0,292.08,0.83,0.59,0.57,296.58,297.15,293.15,0.0,0.0,292.08,0.73,0.37,1.77,292.08,291.15,297.98,295.88,297.81,296.88,292.07,1.0,0.89,0.84,0.84,0.16,0.84,4.63,3.9,0.73,2.87,0.74,0.74,0.0,400.51,396.38,58150.95,0.0,8853.53,0.0,284.38,290.63,298.9,302.0,293.15,293.15,283.15,16208.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.23,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10138.42,0.0,499.28,2275.33,0.0,2300.46,0.64,1.0,0.0,3.0,1.0,0.0
17132100.0,296.88,297.15,293.15,0.0,0.0,291.56,0.83,0.6,0.55,296.81,297.15,293.15,0.0,0.0,291.56,0.78,0.5,0.49,296.78,297.15,293.15,0.0,0.0,291.56,0.76,0.46,0.34,296.83,297.15,293.15,0.0,0.0,291.56,0.79,0.53,0.51,296.58,297.15,293.15,0.0,0.0,291.56,0.66,0.3,1.4,291.56,291.15,298.07,295.9,297.89,296.83,291.56,1.0,0.8,0.84,0.84,0.16,0.84,3.95,3.39,0.56,2.5,0.72,0.72,0.0,386.1,384.47,56087.69,0.0,6128.53,0.0,284.33,290.31,298.88,301.89,293.15,293.15,283.15,18083.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9949.17,0.0,525.86,2275.33,0.0,2251.75,0.65,1.0,0.0,3.0,1.0,0.0
17132400.0,296.92,297.15,293.15,0.0,0.0,291.39,0.81,0.56,0.51,296.84,297.15,293.15,0.0,0.0,291.39,0.75,0.45,0.44,296.82,297.15,293.15,0.0,0.0,291.39,0.73,0.4,0.29,296.85,297.15,293.15,0.0,0.0,291.39,0.77,0.48,0.46,296.59,297.15,293.15,0.0,0.0,291.4,0.66,0.3,1.4,291.39,291.15,298.15,295.94,297.97,296.86,291.39,1.0,0.77,0.84,0.84,0.16,0.84,3.73,3.21,0.52,2.37,0.72,0.72,0.0,370.46,369.17,55142.61,0.0,5327.87,0.0,284.31,290.2,298.92,301.87,293.15,293.15,283.15,18066.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9879.61,0.0,523.39,2275.33,0.0,2162.78,0.65,1.0,0.0,3.0,1.0,0.0
17132700.0,296.95,297.15,293.15,0.0,0.0,291.27,0.8,0.52,0.48,296.89,297.15,293.15,0.0,0.0,291.27,0.73,0.4,0.39,296.87,297.15,293.15,0.0,0.0,291.27,0.71,0.36,0.26,296.89,297.15,293.15,0.0,0.0,291.27,0.75,0.43,0.42,296.58,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,298.23,295.99,298.05,296.9,291.26,1.0,0.74,0.84,0.84,0.16,0.84,3.54,3.06,0.48,2.27,0.72,0.72,0.0,352.47,351.26,54208.57,0.0,4664.95,1.0,284.3,290.13,298.97,301.87,293.15,293.15,283.15,18191.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9809.19,0.0,516.68,2275.33,0.0,2096.67,0.64,1.0,0.0,3.0,1.0,0.0
17133000.0,296.98,297.15,293.15,0.0,0.0,291.18,0.79,0.49,0.45,296.93,297.15,293.15,0.0,0.0,291.18,0.71,0.36,0.35,296.91,297.15,293.15,0.0,0.0,291.18,0.68,0.31,0.23,296.93,297.15,293.15,0.0,0.0,291.18,0.73,0.39,0.38,296.58,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,298.32,296.06,298.14,296.94,291.18,1.0,0.71,0.84,0.84,0.16,0.84,3.38,2.94,0.43,2.18,0.71,0.71,0.0,332.55,331.42,53370.75,0.0,4114.25,1.0,284.29,290.09,299.05,301.9,293.15,293.15,283.15,18269.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9750.77,0.0,505.34,2275.33,0.0,2026.02,0.64,1.0,0.0,3.0,1.0,0.0
17133300.0,297.02,297.15,293.15,0.0,0.0,291.14,0.78,0.47,0.43,296.97,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.32,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,0.22,296.97,297.15,293.15,0.0,0.0,291.14,0.72,0.36,0.35,296.58,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,298.4,296.16,298.23,296.98,291.14,1.0,0.69,0.85,0.85,0.15,0.85,3.25,2.86,0.4,2.12,0.71,0.71,0.0,311.33,310.43,52826.09,0.0,3697.14,1.0,284.29,290.08,299.14,301.96,293.15,293.15,283.15,18223.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9723.28,0.0,493.33,2275.33,0.0,1960.85,0.63,1.0,0.0,3.0,1.0,0.0
17133600.0,297.05,297.15,293.15,0.0,0.0,291.14,0.78,0.45,0.41,297.01,297.15,293.15,0.0,0.0,291.14,0.69,0.3,0.3,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,0.22,297.01,297.15,293.15,0.0,0.0,291.14,0.71,0.33,0.32,296.58,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,298.48,296.26,298.31,297.01,291.14,1.0,0.67,0.85,0.85,0.15,0.85,3.17,2.8,0.37,2.09,0.71,0.71,0.0,289.91,289.1,52669.72,0.0,3384.22,1.0,284.3,290.1,299.25,302.06,293.15,293.15,283.15,18119.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9738.22,0.0,486.05,2275.33,0.0,1915.26,0.63,1.0,0.0,3.0,1.0,0.0
17133900.0,297.08,297.15,293.15,0.0,0.0,291.16,0.79,0.44,0.4,297.04,297.15,293.15,0.0,0.0,291.16,0.69,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.16,0.69,0.3,0.22,297.04,297.15,293.15,0.0,0.0,291.16,0.71,0.31,0.31,296.59,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,298.57,296.38,298.4,297.03,291.16,1.0,0.65,0.85,0.85,0.15,0.85,3.12,2.77,0.34,2.07,0.71,0.71,0.0,268.83,268.2,52906.8,0.0,3160.38,1.0,284.3,290.13,299.38,302.19,293.15,293.15,283.15,17967.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9793.39,0.0,484.35,2275.33,0.0,1887.42,0.63,1.0,0.0,3.0,1.0,0.0
17134200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.79,0.43,0.39,297.05,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.18,0.71,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,298.65,296.5,298.48,297.05,291.18,1.0,0.64,0.85,0.85,0.15,0.85,3.09,2.76,0.32,2.06,0.71,0.71,0.0,248.99,248.44,53443.06,0.0,2987.21,1.0,284.31,290.17,299.5,302.35,293.15,293.15,283.15,17846.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9881.2,0.0,489.24,2275.33,0.0,1879.2,0.63,1.0,0.0,3.0,1.0,0.0
17134500.0,297.13,297.15,293.15,0.0,0.0,291.21,0.8,0.43,0.39,297.06,297.15,293.15,0.0,0.0,291.21,0.72,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.21,0.72,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.21,0.72,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,298.73,296.62,298.56,297.07,291.21,1.0,0.62,0.86,0.86,0.14,0.86,3.07,2.76,0.31,2.07,0.72,0.72,0.0,230.81,230.37,54241.15,0.0,2865.53,1.0,284.32,290.2,299.62,302.51,293.15,293.15,283.15,17724.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9996.56,0.0,499.69,2275.33,0.0,1885.06,0.64,1.0,0.0,3.0,1.0,0.0
17134800.0,297.14,297.15,293.15,0.0,0.0,291.24,0.81,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.24,0.73,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.24,0.73,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.24,0.73,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,298.82,296.74,298.65,297.08,291.24,1.0,0.61,0.86,0.86,0.14,0.86,3.06,2.76,0.3,2.07,0.73,0.73,0.0,214.78,214.39,55144.89,0.0,2764.86,1.0,284.33,290.23,299.74,302.67,293.15,293.15,283.15,17657.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10123.76,0.0,514.55,2275.33,0.0,1901.64,0.64,1.0,0.0,3.0,1.0,0.0
17135100.0,297.15,297.15,293.15,0.0,0.0,291.25,0.83,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.25,0.74,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.25,0.74,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.25,0.74,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,298.9,296.84,298.73,297.09,291.25,1.0,0.61,0.86,0.86,0.14,0.86,3.06,2.77,0.29,2.08,0.73,0.73,0.0,200.89,200.56,56068.86,0.0,2681.54,1.0,284.33,290.24,299.84,302.82,293.15,293.15,283.15,17624.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10252.37,0.0,531.88,2275.33,0.0,1923.52,0.65,1.0,0.0,3.0,1.0,0.0
17135400.0,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.26,0.75,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.26,0.75,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.26,0.75,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,298.98,296.93,298.81,297.09,291.26,1.0,0.6,0.86,0.86,0.14,0.86,3.06,2.78,0.28,2.09,0.74,0.74,0.0,189.11,188.84,56947.15,0.0,2613.63,1.0,284.34,290.25,299.93,302.96,293.15,293.15,283.15,17619.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10373.98,0.0,550.32,2275.33,0.0,1948.76,0.66,1.0,0.0,3.0,1.0,0.0
17135700.0,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.26,0.76,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.26,0.76,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.26,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,299.07,296.99,298.89,297.1,291.26,1.0,0.59,0.86,0.86,0.14,0.86,3.05,2.78,0.27,2.09,0.74,0.74,0.0,179.43,179.22,57716.82,0.0,2559.83,1.0,284.34,290.25,300.0,303.07,293.15,293.15,283.15,17640.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10479.76,0.0,568.6,2275.33,0.0,1975.68,0.67,1.0,0.0,3.0,1.0,0.0
