time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17136000.0,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.37,291.25,291.15,299.15,297.03,298.98,297.1,291.25,1.0,0.59,0.86,0.86,0.14,0.86,3.05,2.79,0.26,2.1,0.75,0.75,0.0,171.73,171.56,58319.52,0.0,2518.71,1.0,284.34,290.24,300.04,303.14,293.15,293.15,283.15,17686.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10561.22,0.0,585.36,2275.33,0.0,2003.5,0.67,1.0,0.0,3.0,1.0,0.0
17136300.0,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,299.27,297.07,299.09,297.11,291.25,1.0,0.58,0.86,0.86,0.14,0.86,3.05,2.8,0.25,2.11,0.75,0.75,0.0,165.83,165.72,58943.66,0.0,2490.76,1.0,284.34,290.24,300.08,303.21,293.15,293.15,283.15,17680.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10644.23,0.0,601.16,2275.33,0.0,2014.01,0.68,1.0,0.0,3.0,1.0,0.0
17136600.0,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.44,0.4,297.12,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,299.46,297.16,299.27,297.12,291.28,1.0,0.58,0.87,0.87,0.13,0.87,3.06,2.81,0.25,2.12,0.76,0.76,0.0,161.73,161.68,59888.74,0.0,2477.67,1.0,284.35,290.25,300.16,303.34,293.15,293.15,283.15,17581.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10777.34,0.0,621.17,2275.33,0.0,2018.42,0.69,1.0,0.0,3.0,1.0,0.0
17136900.0,297.2,297.15,293.15,0.0,0.0,291.31,0.89,0.45,0.4,297.14,297.15,293.15,0.0,0.0,291.31,0.78,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.31,0.78,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.31,0.78,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,299.71,297.28,299.51,297.14,291.31,1.0,0.58,0.87,0.87,0.13,0.87,3.07,2.82,0.25,2.13,0.77,0.77,0.0,159.33,159.34,61150.71,0.0,2479.44,1.0,284.35,290.27,300.29,303.52,293.15,293.15,283.15,17456.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10959.26,0.0,648.13,2275.33,0.0,2029.74,0.7,1.0,0.0,3.0,1.0,0.0
17137200.0,297.21,297.15,293.15,0.0,0.0,291.35,0.9,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.35,0.78,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.35,0.78,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.35,0.79,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.35,0.78,0.3,1.36,291.35,291.15,300.0,297.43,299.77,297.15,291.35,1.0,0.58,0.87,0.87,0.13,0.87,3.08,2.83,0.25,2.14,0.79,0.79,0.0,158.5,158.59,62721.63,0.0,2502.08,1.0,284.36,290.29,300.43,303.74,293.15,293.15,283.15,17322.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11188.41,0.0,683.28,2275.33,0.0,2049.3,0.71,1.0,0.0,3.0,1.0,0.0
17137500.0,297.22,297.15,293.15,0.0,0.0,291.39,0.91,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.39,0.79,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.39,0.78,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.39,0.79,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.39,0.78,0.3,1.36,291.39,291.15,300.32,297.58,300.06,297.17,291.4,1.0,0.59,0.87,0.87,0.13,0.87,3.1,2.85,0.25,2.15,0.8,0.8,0.0,159.14,159.31,64573.57,0.0,2550.42,1.0,284.37,290.32,300.59,303.99,293.15,293.15,283.15,17190.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11461.91,0.0,727.47,2275.33,0.0,2077.31,0.73,1.0,0.0,3.0,1.0,0.0
17137800.0,297.23,297.15,293.15,0.0,0.0,291.44,0.91,0.48,0.44,297.19,297.15,293.15,0.0,0.0,291.44,0.79,0.31,0.3,297.1,297.15,293.15,0.0,0.0,291.44,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.44,0.8,0.32,0.3,296.69,297.15,293.15,0.0,0.0,291.44,0.78,0.3,1.36,291.44,291.15,300.65,297.74,300.36,297.18,291.44,1.0,0.59,0.87,0.87,0.13,0.87,3.14,2.88,0.26,2.17,0.82,0.82,0.0,161.24,161.49,66637.13,0.0,2623.2,1.0,284.38,290.33,300.75,304.26,293.15,293.15,283.15,17081.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11771.72,0.0,781.0,2275.33,0.0,2112.76,0.75,1.0,0.0,3.0,1.0,0.0
17138100.0,297.24,297.15,293.15,0.0,0.0,291.48,0.92,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.48,0.8,0.32,0.31,297.12,297.15,293.15,0.0,0.0,291.48,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.48,0.8,0.33,0.31,296.7,297.15,293.15,0.0,0.0,291.48,0.78,0.3,1.36,291.48,291.15,300.98,297.9,300.66,297.2,291.48,1.0,0.6,0.86,0.86,0.14,0.86,3.17,2.9,0.27,2.18,0.84,0.84,0.0,164.71,165.02,68821.5,0.0,2718.27,1.0,284.39,290.35,300.91,304.54,293.15,293.15,283.15,17007.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12106.1,0.0,842.96,2275.33,0.0,2153.13,0.77,1.0,0.0,3.0,1.0,0.0
17138400.0,297.25,297.15,293.15,0.0,0.0,291.52,0.93,0.52,0.46,297.22,297.15,293.15,0.0,0.0,291.52,0.8,0.33,0.32,297.14,297.15,293.15,0.0,0.0,291.52,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.52,0.81,0.34,0.32,296.72,297.15,293.15,0.0,0.0,291.52,0.78,0.3,1.36,291.52,291.15,301.3,298.05,300.93,297.21,291.52,1.0,0.61,0.86,0.86,0.14,0.86,3.22,2.93,0.29,2.2,0.86,0.86,0.0,169.41,169.78,71034.79,0.0,2834.95,1.0,284.4,290.35,301.06,304.8,293.15,293.15,283.15,16969.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12451.62,0.0,911.79,2275.33,0.0,2196.26,0.79,1.0,0.0,3.0,1.0,0.0
17138700.0,297.26,297.15,293.15,0.0,0.0,291.55,0.93,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.55,0.81,0.35,0.33,297.16,297.15,293.15,0.0,0.0,291.55,0.77,0.3,0.21,297.22,297.15,293.15,0.0,0.0,291.55,0.81,0.35,0.33,296.73,297.15,293.15,0.0,0.0,291.55,0.77,0.3,1.36,291.55,291.15,301.59,298.17,301.17,297.22,291.55,1.0,0.62,0.86,0.86,0.14,0.86,3.27,2.96,0.31,2.22,0.88,0.88,0.0,175.24,175.67,73187.29,0.0,2972.81,1.0,284.4,290.35,301.18,305.04,293.15,293.15,283.15,16969.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12793.71,0.0,985.39,2275.33,0.0,2241.24,0.81,1.0,0.0,3.0,1.0,0.0
17139000.0,297.26,297.15,293.15,0.0,0.0,291.57,0.94,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.57,0.82,0.36,0.34,297.17,297.15,293.15,0.0,0.0,291.57,0.77,0.3,0.22,297.22,297.15,293.15,0.0,0.0,291.57,0.82,0.36,0.35,296.75,297.15,293.15,0.0,0.0,291.57,0.77,0.3,1.36,291.57,291.15,301.84,298.28,301.37,297.23,291.57,1.0,0.63,0.86,0.86,0.14,0.86,3.33,2.99,0.34,2.23,0.9,0.9,0.0,182.12,182.59,75201.96,0.0,3134.86,1.0,284.4,290.35,301.29,305.25,293.15,293.15,283.15,17001.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13117.5,0.0,1061.3,2275.33,0.0,2287.18,0.83,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.46,0.94,0.57,0.52,297.23,297.15,293.15,0.0,0.0,291.46,0.82,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.46,0.77,0.31,0.22,297.22,297.15,293.15,0.0,0.0,291.46,0.82,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.46,0.76,0.3,1.37,291.46,291.15,302.03,298.35,301.51,297.23,291.46,1.0,0.64,0.85,0.85,0.15,0.85,3.38,3.02,0.37,2.25,0.91,0.91,0.0,189.9,190.38,78224.45,0.0,3311.98,1.0,284.39,290.22,301.36,305.49,293.15,293.15,283.15,18724.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13630.86,0.0,1258.9,2275.33,0.0,2358.5,0.88,1.0,0.0,3.0,1.0,0.0
17139600.0,297.25,297.15,293.15,0.0,0.0,291.31,0.95,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.31,0.82,0.39,0.37,297.17,297.15,293.15,0.0,0.0,291.31,0.77,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.31,0.82,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,302.15,298.38,301.58,297.22,291.3,1.0,0.65,0.85,0.85,0.15,0.85,3.44,3.04,0.4,2.26,0.91,0.91,0.0,198.23,198.66,80983.3,0.0,3480.65,1.0,284.37,290.07,301.39,305.68,293.15,293.15,283.15,21203.27,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14108.13,0.0,1501.5,2275.33,0.0,2447.42,0.93,1.0,0.0,3.0,1.0,0.0
17139900.0,297.23,297.15,293.15,0.0,0.0,291.17,0.95,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.17,0.82,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.39,0.38,296.73,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,302.23,298.39,301.62,297.2,291.17,1.0,0.66,0.85,0.85,0.15,0.85,3.47,3.05,0.43,2.26,0.9,0.9,0.0,206.59,206.94,82934.09,0.0,3622.5,1.0,284.35,289.93,301.4,305.8,293.15,293.15,283.15,23634.87,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14449.73,0.0,1716.84,2275.33,0.0,2515.69,0.98,1.0,0.0,3.0,1.0,0.0
17140200.0,297.23,297.15,293.15,0.0,0.0,291.18,0.94,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.18,0.82,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.18,0.75,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.4,0.38,296.72,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,302.32,298.41,301.66,297.19,291.18,1.0,0.67,0.84,0.84,0.16,0.84,3.51,3.06,0.45,2.26,0.9,0.9,0.0,214.68,215.02,83499.37,0.0,3749.7,1.0,284.35,289.93,301.41,305.83,293.15,293.15,283.15,23877.06,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14543.32,0.0,1755.14,2275.33,0.0,2530.93,0.98,1.0,0.0,3.0,1.0,0.0
17140500.0,297.23,297.15,293.15,0.0,0.0,291.16,0.94,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.16,0.82,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.75,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.4,0.38,296.72,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,302.4,298.43,301.71,297.19,291.16,1.0,0.68,0.84,0.84,0.16,0.84,3.54,3.06,0.47,2.26,0.9,0.9,0.0,222.69,223.02,84429.2,0.0,3875.3,1.0,284.34,289.9,301.44,305.91,293.15,293.15,283.15,24703.47,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14715.0,0.0,1841.76,2275.33,0.0,2546.66,1.0,1.0,0.0,3.0,1.0,0.0
17140800.0,297.24,297.15,293.15,0.0,0.0,291.19,0.94,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.19,0.82,0.42,0.41,297.15,297.15,293.15,0.0,0.0,291.19,0.74,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.4,0.39,296.72,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,302.48,298.47,301.75,297.19,291.19,1.0,0.69,0.84,0.84,0.16,0.84,3.57,3.07,0.5,2.27,0.91,0.91,0.0,230.71,231.05,84857.3,0.0,4005.72,1.0,284.35,289.92,301.47,305.96,293.15,293.15,283.15,24570.52,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14784.61,0.0,1849.4,2275.33,0.0,2553.42,1.0,1.0,0.0,3.0,1.0,0.0
17141100.0,297.25,297.15,293.15,0.0,0.0,291.24,0.95,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.24,0.82,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.24,0.74,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.24,0.8,0.41,0.39,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,302.57,298.5,301.8,297.2,291.24,1.0,0.69,0.83,0.83,0.17,0.83,3.61,3.09,0.52,2.27,0.91,0.91,0.0,238.92,239.28,85316.91,0.0,4149.95,1.0,284.35,289.94,301.5,306.02,293.15,293.15,283.15,24172.57,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14860.98,0.0,1847.73,2275.33,0.0,2554.83,1.0,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.29,0.95,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.29,0.82,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.29,0.74,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.29,0.8,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.29,0.72,0.3,1.37,291.29,291.15,302.65,298.53,301.85,297.21,291.29,1.0,0.7,0.83,0.83,0.17,0.83,3.65,3.11,0.54,2.28,0.92,0.92,0.0,247.42,247.81,85836.9,0.0,4309.44,1.0,284.36,289.98,301.53,306.08,293.15,293.15,283.15,23667.24,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14947.04,0.0,1845.63,2275.33,0.0,2557.6,1.0,1.0,0.0,3.0,1.0,0.0
17141700.0,297.25,297.15,293.15,0.0,0.0,291.31,0.95,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.31,0.82,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.31,0.74,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.31,0.8,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.31,0.72,0.3,1.38,291.31,291.15,302.73,298.57,301.89,297.21,291.31,1.0,0.71,0.82,0.82,0.18,0.82,3.69,3.12,0.57,2.29,0.93,0.93,0.0,256.26,256.66,86818.17,0.0,4482.68,1.0,284.29,289.97,301.57,306.2,293.15,293.15,283.05,23190.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15178.2,0.0,1843.64,2275.33,0.0,2572.69,1.0,1.0,0.0,3.0,1.0,0.0
17142000.0,297.21,297.15,293.15,0.0,0.0,291.05,0.95,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.05,0.82,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.05,0.73,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.05,0.79,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,302.82,298.6,301.93,297.18,291.05,1.0,0.72,0.82,0.82,0.18,0.82,3.72,3.13,0.59,2.29,0.91,0.91,0.0,265.27,265.53,90441.7,0.0,4630.66,1.0,283.73,289.66,301.61,306.45,293.15,293.15,282.45,24250.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15853.58,0.0,1848.06,2275.33,0.0,2669.8,1.0,1.0,0.0,3.0,1.0,0.0
17142300.0,297.18,297.15,293.15,0.0,0.0,290.95,0.94,0.72,0.65,297.18,297.15,293.15,0.0,0.0,290.95,0.82,0.47,0.45,297.13,297.15,293.15,0.0,0.0,290.96,0.72,0.32,0.23,297.14,297.15,293.15,0.0,0.0,290.95,0.79,0.41,0.4,296.69,297.15,293.15,0.0,0.0,290.96,0.71,0.3,1.38,290.95,291.15,302.9,298.62,301.97,297.16,290.95,1.0,0.73,0.82,0.82,0.18,0.82,3.73,3.13,0.6,2.28,0.89,0.89,0.0,273.38,273.57,91835.57,0.0,4704.75,1.0,283.49,289.55,301.64,306.57,293.15,293.15,282.15,25017.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16309.64,0.0,1851.26,2275.33,0.0,2686.92,1.0,1.0,0.0,3.0,1.0,0.0
17142600.0,297.19,297.15,293.15,0.0,0.0,291.21,0.94,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.21,0.82,0.48,0.46,297.14,297.15,293.15,0.0,0.0,291.21,0.72,0.32,0.23,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.98,298.64,302.02,297.17,291.21,1.0,0.73,0.81,0.81,0.19,0.81,3.74,3.12,0.62,2.27,0.91,0.91,0.0,280.52,280.76,88970.98,0.0,4774.89,1.0,283.99,289.82,301.62,306.31,293.15,293.15,282.75,24179.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15506.17,0.0,1847.77,2275.33,0.0,2604.49,1.0,1.0,0.0,3.0,1.0,0.0
17142900.0,297.17,297.15,293.15,0.0,0.0,291.04,0.94,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.04,0.82,0.48,0.46,297.14,297.15,293.15,0.0,0.0,291.04,0.71,0.32,0.23,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,303.07,298.65,302.07,297.16,291.05,1.0,0.74,0.81,0.81,0.19,0.81,3.75,3.11,0.64,2.27,0.89,0.89,0.0,287.37,287.52,90794.0,0.0,4855.71,1.0,283.67,289.63,301.63,306.41,293.15,293.15,282.45,25415.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15734.19,0.0,1852.92,2275.33,0.0,2665.78,1.0,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.1,0.93,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.1,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.1,0.71,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.41,0.4,296.7,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,303.15,298.65,302.12,297.17,291.1,1.0,0.74,0.8,0.8,0.2,0.8,3.77,3.11,0.65,2.26,0.9,0.9,0.0,293.55,293.76,90540.79,0.0,4946.66,1.0,283.73,289.68,301.67,306.5,293.15,293.15,282.45,24926.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15892.33,0.0,1850.88,2275.33,0.0,2655.01,1.0,1.0,0.0,3.0,1.0,0.0
17143500.0,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.21,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.21,0.71,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.21,0.77,0.41,0.4,296.7,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,303.23,298.64,302.16,297.17,291.21,1.0,0.75,0.8,0.8,0.2,0.8,3.79,3.11,0.67,2.26,0.91,0.91,0.0,299.54,299.74,89225.05,0.0,5043.95,1.0,283.95,289.79,301.63,306.31,293.15,293.15,282.75,24506.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15415.04,0.0,1849.13,2275.33,0.0,2629.7,1.0,1.0,0.0,3.0,1.0,0.0
17143800.0,297.15,297.15,293.15,0.0,0.0,290.97,0.93,0.74,0.67,297.19,297.15,293.15,0.0,0.0,290.97,0.82,0.51,0.48,297.15,297.15,293.15,0.0,0.0,290.97,0.71,0.32,0.23,297.15,297.15,293.15,0.0,0.0,290.97,0.77,0.41,0.4,296.69,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.38,290.97,291.15,303.32,298.62,302.2,297.16,290.97,1.0,0.75,0.8,0.8,0.2,0.8,3.8,3.11,0.69,2.25,0.88,0.88,0.0,305.25,305.35,92017.37,0.0,5128.94,1.0,283.45,289.51,301.64,306.57,293.15,293.15,282.15,25648.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16204.12,0.0,1853.89,2275.33,0.0,2710.07,1.0,1.0,0.0,3.0,1.0,0.0
17144100.0,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.15,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,303.4,298.6,302.25,297.17,291.14,1.0,0.75,0.79,0.79,0.21,0.79,3.81,3.11,0.71,2.24,0.9,0.9,0.0,310.08,310.26,90015.12,0.0,5191.53,1.0,283.76,289.69,301.62,306.46,293.15,293.15,282.45,24630.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15925.52,0.0,1849.65,2275.33,0.0,2651.91,1.0,1.0,0.0,3.0,1.0,0.0
17144400.0,297.15,297.15,293.15,0.0,0.0,291.11,0.92,0.75,0.67,297.19,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.11,0.76,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,303.48,298.58,302.29,297.16,291.1,1.0,0.76,0.79,0.79,0.21,0.79,3.83,3.1,0.73,2.24,0.9,0.9,0.0,314.62,314.75,90061.74,0.0,5263.0,1.0,283.72,289.64,301.59,306.41,293.15,293.15,282.45,24928.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15785.76,0.0,1850.89,2275.33,0.0,2673.52,1.0,1.0,0.0,3.0,1.0,0.0
17144700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.92,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.53,0.51,297.15,297.15,293.15,0.0,0.0,291.19,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.39,291.19,291.15,303.57,298.55,302.33,297.16,291.2,1.0,0.76,0.78,0.78,0.22,0.78,3.84,3.1,0.74,2.23,0.91,0.91,0.0,318.62,318.73,88524.85,0.0,5323.21,1.0,283.94,289.74,301.53,306.18,293.15,293.15,282.75,24620.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15272.35,0.0,1849.6,2275.33,0.0,2646.71,1.0,1.0,0.0,3.0,1.0,0.0
17145000.0,297.14,297.15,293.15,0.0,0.0,291.22,0.92,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.22,0.82,0.54,0.51,297.15,297.15,293.15,0.0,0.0,291.22,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.22,0.76,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.65,298.51,302.38,297.16,291.22,1.0,0.76,0.78,0.78,0.22,0.78,3.85,3.09,0.76,2.22,0.91,0.91,0.0,322.05,322.16,88059.04,0.0,5375.51,1.0,283.98,289.76,301.5,306.15,293.15,293.15,282.75,24333.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15322.23,0.0,1848.41,2275.33,0.0,2636.39,1.0,1.0,0.0,3.0,1.0,0.0
17145300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.11,0.83,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.11,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.73,298.48,302.42,297.16,291.1,1.0,0.77,0.78,0.78,0.22,0.78,3.86,3.08,0.77,2.21,0.9,0.9,0.0,324.92,325.01,89114.41,0.0,5418.29,1.0,283.75,289.63,301.5,306.29,293.15,293.15,282.45,24704.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15736.22,0.0,1849.96,2275.33,0.0,2671.8,1.0,1.0,0.0,3.0,1.0,0.0
17145600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.06,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.06,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.06,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,303.82,298.45,302.46,297.15,291.06,1.0,0.77,0.77,0.77,0.23,0.77,3.86,3.07,0.79,2.2,0.89,0.89,0.0,327.19,327.23,89037.66,0.0,5447.25,1.0,283.71,289.57,301.47,306.23,293.15,293.15,282.45,25177.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15577.0,0.0,1851.93,2275.33,0.0,2688.62,1.0,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.9,298.42,302.51,297.15,291.14,1.0,0.77,0.77,0.77,0.23,0.77,3.86,3.06,0.8,2.19,0.9,0.9,0.0,328.82,328.84,87422.77,0.0,5465.86,1.0,283.93,289.66,301.4,306.0,293.15,293.15,282.75,25032.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15060.79,0.0,1851.32,2275.33,0.0,2657.74,1.0,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.98,298.4,302.56,297.15,291.16,1.0,0.77,0.77,0.77,0.23,0.77,3.87,3.06,0.81,2.18,0.9,0.9,0.0,329.84,329.88,86935.55,0.0,5481.75,1.0,283.97,289.68,301.38,305.97,293.15,293.15,282.75,24885.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15109.4,0.0,1850.71,2275.33,0.0,2642.95,1.0,1.0,0.0,3.0,1.0,0.0
17146500.0,297.13,297.15,293.15,0.0,0.0,291.07,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.07,0.84,0.57,0.55,297.16,297.15,293.15,0.0,0.0,291.07,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.07,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.07,298.38,302.6,297.16,291.06,1.0,0.77,0.76,0.76,0.24,0.76,3.88,3.05,0.83,2.17,0.89,0.89,0.0,330.6,330.65,88164.32,0.0,5531.37,1.0,283.74,289.56,301.41,306.17,293.15,293.15,282.45,25024.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15561.41,0.0,1851.29,2275.33,0.0,2683.14,1.0,1.0,0.0,3.0,1.0,0.0
17146800.0,297.14,297.15,293.15,0.0,0.0,291.3,0.9,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.3,0.84,0.58,0.56,297.16,297.15,293.15,0.0,0.0,291.3,0.7,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,304.15,298.36,302.65,297.17,291.3,1.0,0.77,0.76,0.76,0.24,0.76,3.89,3.05,0.84,2.16,0.92,0.92,0.0,330.91,331.01,85088.73,0.0,5555.03,1.0,284.24,289.82,301.34,305.82,293.15,293.15,283.05,24061.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14764.55,0.0,1847.27,2275.33,0.0,2594.7,1.0,1.0,0.0,3.0,1.0,0.0
17147100.0,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.12,0.85,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.12,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.12,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.23,298.35,302.69,297.16,291.13,1.0,0.77,0.76,0.76,0.24,0.76,3.9,3.04,0.85,2.16,0.9,0.9,0.0,331.15,331.16,86855.44,0.0,5587.64,1.0,283.92,289.61,301.34,305.9,293.15,293.15,282.75,25085.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14951.98,0.0,1851.55,2275.33,0.0,2662.04,1.0,1.0,0.0,3.0,1.0,0.0
17147400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.32,298.35,302.74,297.16,291.16,1.0,0.77,0.76,0.76,0.24,0.76,3.9,3.04,0.86,2.15,0.9,0.9,0.0,330.8,330.83,86508.84,0.0,5598.42,1.0,283.96,289.64,301.33,305.9,293.15,293.15,282.75,24910.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15028.93,0.0,1850.81,2275.33,0.0,2641.71,1.0,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.07,0.86,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.08,0.71,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.07,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.07,291.15,304.4,298.35,302.78,297.17,291.07,1.0,0.78,0.75,0.75,0.25,0.75,3.92,3.04,0.88,2.15,0.89,0.89,0.0,330.29,330.33,87888.36,0.0,5646.71,1.0,283.74,289.54,301.38,306.12,293.15,293.15,282.45,24987.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15509.41,0.0,1851.14,2275.33,0.0,2679.9,1.0,1.0,0.0,3.0,1.0,0.0
17148000.0,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.04,0.86,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.04,0.71,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.04,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.48,298.35,302.82,297.16,291.04,1.0,0.78,0.75,0.75,0.25,0.75,3.92,3.03,0.89,2.14,0.89,0.89,0.0,329.51,329.51,88055.91,0.0,5660.69,1.0,283.7,289.49,301.37,306.07,293.15,293.15,282.45,25470.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15388.57,0.0,1853.15,2275.33,0.0,2687.23,1.0,1.0,0.0,3.0,1.0,0.0
17148300.0,297.14,297.15,293.15,0.0,0.0,291.23,0.89,0.69,0.63,297.23,297.15,293.15,0.0,0.0,291.23,0.87,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.23,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.23,0.77,0.44,0.42,296.69,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.57,298.36,302.87,297.18,291.23,1.0,0.78,0.75,0.75,0.25,0.75,3.94,3.03,0.91,2.14,0.91,0.91,0.0,328.34,328.44,86302.12,0.0,5698.51,1.0,284.02,289.69,301.38,306.0,293.15,293.15,282.75,24217.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15191.24,0.0,1847.92,2275.33,0.0,2622.2,1.0,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.2,0.87,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.2,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.65,298.37,302.91,297.17,291.2,1.0,0.78,0.75,0.75,0.25,0.75,3.95,3.03,0.92,2.13,0.91,0.91,0.0,327.25,327.29,86657.23,0.0,5729.03,1.0,283.96,289.65,301.35,305.93,293.15,293.15,282.75,24556.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15060.18,0.0,1849.33,2275.33,0.0,2637.17,1.0,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.11,0.72,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,304.73,298.38,302.95,297.17,291.11,1.0,0.78,0.74,0.74,0.26,0.74,3.96,3.03,0.93,2.13,0.9,0.9,0.0,325.81,325.85,88057.56,0.0,5752.55,1.0,283.74,289.54,301.4,306.13,293.15,293.15,282.45,24832.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15537.14,0.0,1850.49,2275.33,0.0,2664.62,1.0,1.0,0.0,3.0,1.0,0.0
17149200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.09,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.09,0.72,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.39,291.09,291.15,304.82,298.4,303.0,297.16,291.09,1.0,0.78,0.74,0.74,0.26,0.74,3.97,3.02,0.95,2.13,0.89,0.89,0.0,324.17,324.17,88378.67,0.0,5774.3,1.0,283.7,289.51,301.42,306.13,293.15,293.15,282.45,25099.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15461.25,0.0,1851.6,2275.33,0.0,2675.39,1.0,1.0,0.0,3.0,1.0,0.0
17149500.0,297.11,297.15,293.15,0.0,0.0,291.2,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.2,0.89,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.9,298.43,303.04,297.17,291.21,1.0,0.78,0.74,0.74,0.26,0.74,3.98,3.02,0.96,2.12,0.91,0.91,0.0,322.73,322.77,87186.19,0.0,5801.27,1.0,283.93,289.63,301.41,305.98,293.15,293.15,282.75,24662.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15033.13,0.0,1849.78,2275.33,0.0,2638.78,1.0,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.26,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.26,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.26,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,304.98,298.45,303.08,297.17,291.26,1.0,0.78,0.74,0.74,0.26,0.74,4.0,3.02,0.97,2.12,0.91,0.91,0.0,322.44,322.54,87158.45,0.0,5846.35,1.0,283.97,289.68,301.44,306.03,293.15,293.15,282.75,24162.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15170.75,0.0,1847.69,2275.33,0.0,2619.58,1.0,1.0,0.0,3.0,1.0,0.0
17150100.0,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.66,0.59,297.2,297.15,293.15,0.0,0.0,291.1,0.9,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.1,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.1,0.78,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,305.07,298.48,303.12,297.15,291.11,1.0,0.78,0.73,0.73,0.27,0.73,4.0,3.02,0.99,2.11,0.9,0.9,0.0,323.25,323.26,89155.42,0.0,5878.07,1.0,283.65,289.5,301.46,306.15,293.15,293.15,282.45,25184.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15423.29,0.0,1851.96,2275.33,0.0,2674.33,1.0,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,305.15,298.52,303.17,297.17,291.17,1.0,0.79,0.73,0.73,0.27,0.73,4.02,3.02,1.0,2.11,0.91,0.91,0.0,324.62,324.72,89111.64,0.0,5930.63,1.0,283.71,289.56,301.53,306.28,293.15,293.15,282.45,24518.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15626.2,0.0,1849.18,2275.33,0.0,2652.78,1.0,1.0,0.0,3.0,1.0,0.0
17150700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.07,0.91,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.07,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.07,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.39,291.07,291.15,305.19,298.53,303.18,297.15,291.06,1.0,0.79,0.73,0.73,0.27,0.73,4.02,3.01,1.01,2.1,0.89,0.89,0.0,326.66,326.7,90454.41,0.0,5942.11,1.0,283.47,289.44,301.55,306.41,293.15,293.15,282.15,25045.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16065.28,0.0,1851.38,2275.33,0.0,2686.86,1.0,1.0,0.0,3.0,1.0,0.0
17151000.0,297.12,297.15,293.15,0.0,0.0,291.28,0.87,0.63,0.58,297.2,297.15,293.15,0.0,0.0,291.28,0.91,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.28,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.28,0.78,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.39,291.28,291.15,305.16,298.49,303.14,297.15,291.28,1.0,0.79,0.73,0.73,0.27,0.73,4.01,3.0,1.02,2.09,0.91,0.91,0.0,328.77,328.86,87157.48,0.0,5949.26,1.0,283.97,289.68,301.48,306.08,293.15,293.15,282.75,24190.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15194.91,0.0,1847.81,2275.33,0.0,2617.8,1.0,1.0,0.0,3.0,1.0,0.0
17151300.0,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.05,0.91,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.05,0.72,0.35,0.25,297.14,297.15,293.15,0.0,0.0,291.05,0.78,0.45,0.43,296.65,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,305.08,298.42,303.06,297.14,291.06,1.0,0.79,0.73,0.73,0.27,0.73,4.01,2.99,1.02,2.08,0.89,0.89,0.0,331.32,331.29,88465.35,0.0,5959.16,1.0,283.64,289.45,301.41,306.07,293.15,293.15,282.45,25587.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15302.84,0.0,1853.64,2275.33,0.0,2699.18,1.0,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.04,0.86,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.04,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.04,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.04,0.78,0.45,0.43,296.65,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.95,298.32,302.96,297.15,291.04,1.0,0.79,0.72,0.72,0.28,0.72,4.01,2.98,1.03,2.08,0.89,0.89,0.0,333.67,333.69,87472.44,0.0,5968.82,1.0,283.69,289.45,301.34,306.03,293.15,293.15,282.45,25569.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.78,0.0,1853.57,2275.33,0.0,2702.14,1.0,1.0,0.0,3.0,1.0,0.0
17151900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.56,297.19,297.15,293.15,0.0,0.0,291.16,0.91,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.8,298.2,302.83,297.16,291.15,1.0,0.79,0.72,0.72,0.28,0.72,4.01,2.98,1.04,2.07,0.9,0.9,0.0,336.06,336.17,84900.54,0.0,5997.98,1.0,284.0,289.6,301.23,305.8,293.15,293.15,282.75,24766.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14933.47,0.0,1850.21,2275.33,0.0,2660.34,1.0,1.0,0.0,3.0,1.0,0.0
17152200.0,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.05,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.06,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.05,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.05,291.15,304.63,298.08,302.69,297.15,291.05,1.0,0.79,0.72,0.72,0.28,0.72,4.02,2.97,1.04,2.07,0.89,0.89,0.0,338.75,338.79,84354.09,0.0,6031.69,1.0,283.95,289.5,301.1,305.62,293.15,293.15,282.75,25450.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14673.77,0.0,1853.07,2275.33,0.0,2699.72,1.0,1.0,0.0,3.0,1.0,0.0
17152500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.17,0.91,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.46,297.95,302.56,297.16,291.17,1.0,0.79,0.72,0.72,0.28,0.72,4.02,2.97,1.05,2.06,0.9,0.9,0.0,341.33,341.41,81437.44,0.0,6060.35,1.0,284.3,289.65,300.95,305.28,293.15,293.15,283.15,24857.67,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14114.08,0.0,1850.59,2275.33,0.0,2648.06,1.0,1.0,0.0,3.0,1.0,0.0
17152800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.11,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.31,297.83,302.43,297.15,291.11,1.0,0.8,0.72,0.72,0.28,0.72,4.02,2.97,1.06,2.06,0.89,0.89,0.0,343.99,344.04,80723.95,0.0,6090.84,1.0,284.29,289.6,300.84,305.13,293.15,293.15,283.15,25219.9,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13972.74,0.0,1852.11,2275.33,0.0,2664.25,1.0,1.0,0.0,3.0,1.0,0.0
17153100.0,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.05,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.05,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.05,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.19,297.73,302.33,297.15,291.05,1.0,0.8,0.72,0.72,0.28,0.72,4.02,2.96,1.06,2.05,0.88,0.88,0.0,346.49,346.52,80059.77,0.0,6103.44,1.0,284.28,289.56,300.74,305.0,293.15,293.15,283.15,25740.23,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13843.18,0.0,1854.28,2275.33,0.0,2670.54,1.0,1.0,0.0,3.0,1.0,0.0
17153400.0,297.11,297.15,293.15,0.0,0.0,291.01,0.84,0.59,0.53,297.15,297.15,293.15,0.0,0.0,291.01,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.01,0.72,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.45,0.44,296.63,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,304.11,297.67,302.27,297.14,291.01,1.0,0.8,0.72,0.72,0.28,0.72,4.02,2.95,1.07,2.04,0.87,0.87,0.0,348.75,348.76,79517.49,0.0,6102.54,1.0,284.28,289.52,300.66,304.89,293.15,293.15,283.15,26369.04,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13741.68,0.0,1856.91,2275.33,0.0,2668.64,1.0,1.0,0.0,3.0,1.0,0.0
17153700.0,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.08,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.08,0.72,0.37,0.27,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.1,297.63,302.25,297.15,291.08,1.0,0.8,0.72,0.72,0.28,0.72,4.01,2.94,1.07,2.04,0.87,0.87,0.0,350.76,350.8,78166.41,0.0,6105.39,1.0,284.28,289.58,300.62,304.78,293.15,293.15,283.15,24959.43,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13495.07,0.0,1709.25,2275.33,0.0,2638.97,0.97,1.0,0.0,3.0,1.0,0.0
17154000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.21,0.73,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,297.65,302.28,297.17,291.21,1.0,0.8,0.71,0.71,0.29,0.71,4.02,2.94,1.08,2.03,0.89,0.89,0.0,352.78,352.89,76919.06,0.0,6146.47,1.0,284.3,289.69,300.64,304.72,293.15,293.15,283.15,22577.7,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13280.27,0.0,1532.04,2275.33,0.0,2580.2,0.94,1.0,0.0,3.0,1.0,0.0
17154300.0,297.18,297.15,293.15,0.0,0.0,291.36,0.83,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.36,0.92,0.78,0.74,297.23,297.15,293.15,0.0,0.0,291.36,0.73,0.39,0.28,297.2,297.15,293.15,0.0,0.0,291.36,0.77,0.46,0.44,296.69,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,304.26,297.7,302.36,297.21,291.36,1.0,0.8,0.71,0.71,0.29,0.71,4.06,2.96,1.1,2.04,0.91,0.91,0.0,355.35,355.65,76393.38,0.0,6291.45,1.0,284.32,289.82,300.69,304.73,293.15,293.15,283.15,20304.46,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13191.11,0.0,1401.67,2275.33,0.0,2528.58,0.91,1.0,0.0,3.0,1.0,0.0
17154600.0,297.18,297.15,293.15,0.0,0.0,291.35,0.84,0.59,0.53,297.24,297.15,293.15,0.0,0.0,291.35,0.92,0.79,0.75,297.25,297.15,293.15,0.0,0.0,291.35,0.74,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.35,0.78,0.47,0.45,296.71,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,304.38,297.75,302.43,297.22,291.35,1.0,0.81,0.71,0.71,0.29,0.71,4.11,2.99,1.12,2.06,0.92,0.92,0.0,359.2,359.52,78124.28,0.0,6492.6,1.0,284.32,289.79,300.76,304.88,293.15,293.15,283.15,20973.95,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13484.39,0.0,1514.09,2275.33,0.0,2543.95,0.94,1.0,0.0,3.0,1.0,0.0
17154900.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.81,0.77,297.24,297.15,293.15,0.0,0.0,291.25,0.75,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.48,0.46,296.7,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.52,297.82,302.5,297.21,291.25,1.0,0.82,0.71,0.71,0.29,0.71,4.15,3.0,1.15,2.06,0.92,0.92,0.0,363.98,364.26,80770.52,0.0,6680.78,1.0,284.31,289.69,300.83,305.09,293.15,293.15,283.15,23247.97,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13945.01,0.0,1759.64,2275.33,0.0,2599.68,0.98,1.0,0.0,3.0,1.0,0.0
17155200.0,297.15,297.15,293.15,0.0,0.0,291.25,0.83,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.82,0.78,297.24,297.15,293.15,0.0,0.0,291.25,0.76,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.68,297.88,302.59,297.19,291.25,1.0,0.83,0.7,0.7,0.3,0.7,4.19,3.01,1.17,2.07,0.92,0.92,0.0,369.23,369.48,81968.74,0.0,6835.78,1.0,284.3,289.68,300.89,305.22,293.15,293.15,283.15,23880.58,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14147.32,0.0,1846.52,2275.33,0.0,2637.04,1.0,1.0,0.0,3.0,1.0,0.0
17155500.0,297.16,297.15,293.15,0.0,0.0,291.31,0.83,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.31,0.93,0.83,0.79,297.24,297.15,293.15,0.0,0.0,291.31,0.77,0.46,0.32,297.18,297.15,293.15,0.0,0.0,291.31,0.78,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,304.84,297.95,302.68,297.2,291.31,1.0,0.83,0.7,0.7,0.3,0.7,4.22,3.02,1.19,2.07,0.93,0.93,0.0,374.81,375.09,82578.05,0.0,7000.87,1.0,284.31,289.71,300.95,305.32,293.15,293.15,283.15,23344.15,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14255.73,0.0,1844.28,2275.33,0.0,2634.91,1.0,1.0,0.0,3.0,1.0,0.0
17155800.0,297.16,297.15,293.15,0.0,0.0,291.37,0.83,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.37,0.93,0.84,0.8,297.25,297.15,293.15,0.0,0.0,291.37,0.77,0.47,0.34,297.19,297.15,293.15,0.0,0.0,291.37,0.78,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,305.01,298.03,302.78,297.2,291.37,1.0,0.84,0.7,0.7,0.3,0.7,4.26,3.04,1.22,2.07,0.95,0.95,0.0,380.82,381.13,83245.36,0.0,7189.16,1.0,284.32,289.76,301.03,305.43,293.15,293.15,283.15,22721.42,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14375.89,0.0,1841.69,2275.33,0.0,2631.0,1.0,1.0,0.0,3.0,1.0,0.0
17156100.0,297.17,297.15,293.15,0.0,0.0,291.41,0.83,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.41,0.94,0.85,0.81,297.26,297.15,293.15,0.0,0.0,291.41,0.78,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.41,0.79,0.5,0.48,296.71,297.15,293.15,0.0,0.0,291.41,0.67,0.3,1.39,291.41,291.15,305.18,298.1,302.87,297.21,291.41,1.0,0.85,0.69,0.69,0.31,0.69,4.3,3.05,1.25,2.08,0.96,0.96,0.0,387.29,387.63,84428.97,0.0,7402.92,1.0,284.25,289.77,301.11,305.59,293.15,293.15,283.05,22124.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14642.79,0.0,1839.2,2275.33,0.0,2639.63,1.0,1.0,0.0,3.0,1.0,0.0
17156400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.55,297.19,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.82,297.24,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.35,298.18,302.95,297.19,291.18,1.0,0.85,0.69,0.69,0.31,0.69,4.34,3.06,1.28,2.08,0.95,0.95,0.0,394.2,394.4,88520.1,0.0,7586.07,1.0,283.7,289.48,301.19,305.91,293.15,293.15,282.45,22626.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15375.16,0.0,1841.29,2275.33,0.0,2740.11,1.0,1.0,0.0,3.0,1.0,0.0
17156700.0,297.09,297.15,293.15,0.0,0.0,290.83,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,290.83,0.93,0.86,0.82,297.21,297.15,293.15,0.0,0.0,290.83,0.79,0.52,0.37,297.13,297.15,293.15,0.0,0.0,290.83,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,290.83,0.66,0.3,1.4,290.83,291.15,305.52,298.25,303.03,297.14,290.83,1.0,0.86,0.69,0.69,0.31,0.69,4.34,3.05,1.29,2.07,0.91,0.91,0.0,400.68,400.7,93550.48,0.0,7639.07,1.0,282.91,289.07,301.27,306.31,293.15,293.15,281.55,24246.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16633.37,0.0,1848.04,2275.33,0.0,2846.43,1.0,1.0,0.0,3.0,1.0,0.0
17157000.0,297.07,297.15,293.15,0.0,0.0,290.79,0.81,0.57,0.53,297.1,297.15,293.15,0.0,0.0,290.79,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,290.79,0.79,0.53,0.37,297.1,297.15,293.15,0.0,0.0,290.79,0.77,0.49,0.48,296.62,297.15,293.15,0.0,0.0,290.79,0.66,0.3,1.4,290.79,291.15,305.67,298.32,303.12,297.11,290.79,1.0,0.86,0.69,0.69,0.31,0.69,4.31,3.02,1.29,2.04,0.88,0.88,0.0,405.78,405.71,93666.75,0.0,7561.64,1.0,282.86,289.02,301.3,306.25,293.15,293.15,281.55,25728.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16470.19,0.0,1854.23,2275.33,0.0,2827.09,1.0,1.0,0.0,3.0,1.0,0.0
17157300.0,297.11,297.15,293.15,0.0,0.0,290.99,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,290.99,0.92,0.85,0.81,297.22,297.15,293.15,0.0,0.0,290.99,0.79,0.54,0.38,297.14,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,290.99,291.15,305.82,298.39,303.21,297.15,290.99,1.0,0.86,0.69,0.69,0.31,0.69,4.3,3.01,1.3,2.03,0.89,0.89,0.0,409.64,409.74,91870.91,0.0,7566.14,1.0,283.19,289.25,301.4,306.32,293.15,293.15,281.85,24952.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16308.69,0.0,1850.99,2275.33,0.0,2749.18,1.0,1.0,0.0,3.0,1.0,0.0
17157600.0,297.13,297.15,293.15,0.0,0.0,291.0,0.81,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.0,0.92,0.85,0.81,297.23,297.15,293.15,0.0,0.0,291.0,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,305.95,298.45,303.29,297.17,291.0,1.0,0.86,0.68,0.68,0.32,0.68,4.31,3.0,1.31,2.03,0.89,0.89,0.0,409.95,410.0,92421.48,0.0,7602.05,1.0,283.15,289.24,301.46,306.39,293.15,293.15,281.85,25372.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16289.25,0.0,1852.74,2275.33,0.0,2754.22,1.0,1.0,0.0,3.0,1.0,0.0
17157900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.85,0.81,297.24,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.48,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.07,298.51,303.36,297.18,291.14,1.0,0.86,0.68,0.68,0.32,0.68,4.33,3.0,1.32,2.02,0.9,0.9,0.0,409.91,410.0,91438.35,0.0,7666.26,1.0,283.38,289.37,301.49,306.29,293.15,293.15,282.15,25014.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15867.28,0.0,1851.25,2275.33,0.0,2713.05,1.0,1.0,0.0,3.0,1.0,0.0
17158200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.2,298.57,303.42,297.19,291.22,1.0,0.86,0.68,0.68,0.32,0.68,4.35,3.01,1.34,2.02,0.91,0.91,0.0,409.85,410.0,91670.58,0.0,7762.43,1.0,283.43,289.44,301.56,306.39,293.15,293.15,282.15,24520.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16068.54,0.0,1849.18,2275.33,0.0,2690.26,1.0,1.0,0.0,3.0,1.0,0.0
