time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17158500.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.87,0.82,297.26,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.33,298.64,303.49,297.2,291.17,1.0,0.87,0.68,0.68,0.32,0.68,4.38,3.02,1.37,2.02,0.9,0.9,0.0,409.82,410.0,93586.09,0.0,7884.49,1.0,283.21,289.37,301.65,306.67,293.15,293.15,281.85,24479.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16707.77,0.0,1849.02,2275.33,0.0,2713.68,1.0,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.93,0.87,0.83,297.25,297.15,293.15,0.0,0.0,291.18,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.45,298.7,303.54,297.19,291.18,1.0,0.87,0.67,0.67,0.33,0.67,4.4,3.02,1.39,2.02,0.9,0.9,0.0,409.87,410.0,94313.28,0.0,7977.86,1.0,283.16,289.36,301.68,306.66,293.15,293.15,281.85,24716.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16653.89,0.0,1850.01,2275.33,0.0,2717.43,1.0,1.0,0.0,3.0,1.0,0.0
17159100.0,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.13,0.84,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.57,298.76,303.6,297.19,291.13,1.0,0.87,0.67,0.67,0.33,0.67,4.43,3.02,1.41,2.02,0.9,0.9,0.0,409.86,410.0,96128.16,0.0,8076.6,1.0,282.95,289.28,301.77,306.93,293.15,293.15,281.55,24823.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17314.18,0.0,1850.45,2275.33,0.0,2736.99,1.0,1.0,0.0,3.0,1.0,0.0
17159400.0,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.83,297.26,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.47,297.18,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.69,298.81,303.65,297.19,291.14,1.0,0.88,0.67,0.67,0.33,0.67,4.46,3.03,1.43,2.02,0.9,0.9,0.0,409.87,410.0,96826.24,0.0,8186.3,1.0,282.91,289.27,301.82,307.0,293.15,293.15,281.55,24810.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17318.88,0.0,1850.4,2275.33,0.0,2741.99,1.0,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.27,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.27,0.94,0.88,0.83,297.25,297.15,293.15,0.0,0.0,291.27,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.27,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,306.79,298.87,303.69,297.19,291.27,1.0,0.88,0.67,0.67,0.33,0.67,4.47,3.03,1.45,2.01,0.91,0.91,0.0,409.86,410.0,95765.88,0.0,8261.6,1.0,283.14,289.4,301.84,306.85,293.15,293.15,281.85,24446.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16825.29,0.0,1848.88,2275.33,0.0,2699.83,1.0,1.0,0.0,3.0,1.0,0.0
17160000.0,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.09,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.09,0.87,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,306.89,298.92,303.73,297.19,291.09,1.0,0.88,0.66,0.66,0.34,0.66,4.5,3.03,1.47,2.01,0.9,0.9,0.0,409.91,410.0,99305.78,0.0,8385.87,1.0,282.65,289.18,301.93,307.26,293.15,293.15,281.25,25028.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17954.28,0.0,1851.31,2275.33,0.0,2767.64,1.0,1.0,0.0,3.0,1.0,0.0
17160300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.21,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.21,0.88,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.21,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.98,298.96,303.75,297.18,291.22,1.0,0.88,0.66,0.66,0.34,0.66,4.52,3.03,1.49,2.01,0.91,0.91,0.0,409.9,410.0,98234.23,0.0,8474.74,1.0,282.87,289.3,301.95,307.12,293.15,293.15,281.55,24526.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17434.66,0.0,1849.21,2275.33,0.0,2730.13,1.0,1.0,0.0,3.0,1.0,0.0
17160600.0,297.14,297.15,293.15,0.0,0.0,291.02,0.81,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.02,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.02,0.88,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.02,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,307.05,299.01,303.77,297.17,291.02,1.0,0.89,0.66,0.66,0.34,0.66,4.54,3.03,1.51,2.0,0.89,0.89,0.0,409.97,410.0,101597.15,0.0,8560.44,1.0,282.38,289.06,302.02,307.48,293.15,293.15,280.95,25390.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18585.03,0.0,1852.82,2275.33,0.0,2790.81,1.0,1.0,0.0,3.0,1.0,0.0
17160900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.94,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.21,0.89,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.51,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,307.11,299.04,303.78,297.19,291.2,1.0,0.89,0.66,0.66,0.34,0.66,4.56,3.03,1.53,2.0,0.91,0.91,0.0,409.85,410.0,99903.48,0.0,8640.21,1.0,282.7,289.27,302.06,307.43,293.15,293.15,281.25,24247.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18284.28,0.0,1848.05,2275.33,0.0,2732.15,1.0,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.18,0.9,0.78,0.54,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,307.15,299.07,303.78,297.18,291.18,1.0,0.89,0.65,0.65,0.35,0.65,4.58,3.03,1.55,1.99,0.91,0.91,0.0,409.91,410.0,100374.6,0.0,8706.59,1.0,282.65,289.23,302.06,307.39,293.15,293.15,281.25,24551.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18170.5,0.0,1849.32,2275.33,0.0,2739.63,1.0,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.09,0.94,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,307.16,299.08,303.76,297.18,291.09,1.0,0.89,0.65,0.65,0.35,0.65,4.59,3.02,1.57,1.98,0.9,0.9,0.0,409.92,410.0,101788.1,0.0,8766.19,1.0,282.42,289.13,302.09,307.59,293.15,293.15,280.95,24884.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18823.94,0.0,1850.71,2275.33,0.0,2768.74,1.0,1.0,0.0,3.0,1.0,0.0
17161800.0,297.13,297.15,293.15,0.0,0.0,291.05,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.05,0.94,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.05,0.92,0.82,0.57,297.15,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,307.13,299.05,303.71,297.17,291.05,1.0,0.89,0.65,0.65,0.35,0.65,4.6,3.02,1.59,1.98,0.89,0.89,0.0,409.96,410.0,101826.86,0.0,8816.84,1.0,282.38,289.08,302.07,307.54,293.15,293.15,280.95,25336.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18659.97,0.0,1852.59,2275.33,0.0,2789.85,1.0,1.0,0.0,3.0,1.0,0.0
17162100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.19,0.94,0.88,0.83,297.29,297.15,293.15,0.0,0.0,291.19,0.93,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.19,291.15,307.06,299.0,303.64,297.19,291.19,1.0,0.9,0.65,0.65,0.35,0.65,4.62,3.02,1.61,1.97,0.91,0.91,0.0,409.87,410.0,99610.3,0.0,8892.85,1.0,282.69,289.25,302.01,307.39,293.15,293.15,281.25,24388.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18210.75,0.0,1848.64,2275.33,0.0,2755.86,1.0,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.83,297.27,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.97,298.92,303.55,297.17,291.11,1.0,0.9,0.64,0.64,0.36,0.64,4.63,3.01,1.62,1.96,0.89,0.89,0.0,409.97,410.0,99392.05,0.0,8929.44,1.0,282.63,289.17,301.91,307.2,293.15,293.15,281.25,25101.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17910.13,0.0,1851.61,2275.33,0.0,2786.21,1.0,1.0,0.0,3.0,1.0,0.0
17162700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.83,297.28,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.86,298.83,303.45,297.17,291.17,1.0,0.9,0.64,0.64,0.36,0.64,4.64,3.01,1.64,1.96,0.9,0.9,0.0,409.96,410.0,97375.88,0.0,8980.84,1.0,282.86,289.24,301.82,306.97,293.15,293.15,281.55,24914.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17219.95,0.0,1850.83,2275.33,0.0,2779.64,1.0,1.0,0.0,3.0,1.0,0.0
17163000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.28,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.74,298.72,303.35,297.17,291.14,1.0,0.9,0.64,0.64,0.36,0.64,4.65,3.0,1.65,1.95,0.9,0.9,0.0,409.97,410.0,96466.58,0.0,9009.56,1.0,282.89,289.23,301.71,306.84,293.15,293.15,281.55,25006.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17152.85,0.0,1851.21,2275.33,0.0,2788.3,1.0,1.0,0.0,3.0,1.0,0.0
17163300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.86,0.82,297.28,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.61,298.61,303.25,297.17,291.19,1.0,0.9,0.64,0.64,0.36,0.64,4.66,3.0,1.66,1.94,0.9,0.9,0.0,409.97,410.0,94399.34,0.0,9060.49,1.0,283.12,289.31,301.6,306.59,293.15,293.15,281.85,24781.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16493.98,0.0,1850.27,2275.33,0.0,2781.85,1.0,1.0,0.0,3.0,1.0,0.0
17163600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.81,297.28,297.15,293.15,0.0,0.0,291.17,0.97,0.95,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.48,298.51,303.15,297.17,291.17,1.0,0.9,0.64,0.64,0.36,0.64,4.67,2.99,1.68,1.94,0.9,0.9,0.0,409.97,410.0,93501.16,0.0,9086.3,1.0,283.15,289.3,301.5,306.46,293.15,293.15,281.85,24812.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16432.93,0.0,1850.4,2275.33,0.0,2787.68,1.0,1.0,0.0,3.0,1.0,0.0
17163900.0,297.12,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.21,0.93,0.84,0.8,297.27,297.15,293.15,0.0,0.0,291.21,0.98,0.98,0.68,297.14,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.51,296.65,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,306.37,298.41,303.05,297.17,291.21,1.0,0.9,0.63,0.63,0.37,0.63,4.66,2.98,1.68,1.93,0.9,0.9,0.0,409.98,410.0,91358.09,0.0,9081.66,1.0,283.38,289.36,301.39,306.18,293.15,293.15,282.15,24853.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15797.05,0.0,1850.58,2275.33,0.0,2768.09,1.0,1.0,0.0,3.0,1.0,0.0
17164200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.28,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,306.27,298.33,302.98,297.17,291.2,1.0,0.9,0.63,0.63,0.37,0.63,4.67,2.98,1.69,1.92,0.9,0.9,0.0,409.96,410.0,90620.3,0.0,9106.87,1.0,283.41,289.37,301.32,306.12,293.15,293.15,282.15,24738.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15790.1,0.0,1850.09,2275.33,0.0,2769.61,1.0,1.0,0.0,3.0,1.0,0.0
17164500.0,297.13,297.15,293.15,0.0,0.0,291.25,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.25,0.93,0.83,0.79,297.28,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.25,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.19,298.27,302.92,297.17,291.25,1.0,0.9,0.63,0.63,0.37,0.63,4.66,2.96,1.7,1.91,0.91,0.91,0.0,410.06,410.0,88637.28,0.0,9056.01,1.0,283.64,289.44,301.24,305.88,293.15,293.15,282.45,24625.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15233.95,0.0,1849.63,2275.33,0.0,2739.41,1.0,1.0,0.0,3.0,1.0,0.0
17164800.0,297.14,297.15,293.15,0.0,0.0,291.25,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.25,0.92,0.82,0.78,297.31,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.25,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.15,298.23,302.88,297.19,291.25,1.0,0.9,0.63,0.63,0.37,0.63,4.65,2.95,1.7,1.9,0.91,0.91,0.0,410.04,410.0,88100.38,0.0,9016.49,1.0,283.68,289.46,301.21,305.87,293.15,293.15,282.45,24331.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15281.15,0.0,1848.4,2275.33,0.0,2727.59,1.0,1.0,0.0,3.0,1.0,0.0
17165100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.32,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.14,291.15,306.13,298.21,302.86,297.19,291.14,1.0,0.9,0.63,0.63,0.37,0.63,4.64,2.94,1.7,1.89,0.9,0.9,0.0,410.05,410.0,89321.34,0.0,8969.7,1.0,283.46,289.34,301.23,306.02,293.15,293.15,282.15,24631.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15730.09,0.0,1849.65,2275.33,0.0,2756.5,1.0,1.0,0.0,3.0,1.0,0.0
17165400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.1,0.92,0.81,0.77,297.32,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.13,298.21,302.85,297.18,291.1,1.0,0.9,0.63,0.63,0.37,0.63,4.63,2.93,1.7,1.88,0.9,0.9,0.0,410.09,410.0,89401.69,0.0,8910.98,1.0,283.41,289.29,301.22,305.99,293.15,293.15,282.15,24978.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15609.16,0.0,1851.1,2275.33,0.0,2767.28,1.0,1.0,0.0,3.0,1.0,0.0
17165700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.8,0.76,297.34,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.13,298.21,302.85,297.19,291.18,1.0,0.9,0.63,0.63,0.37,0.63,4.61,2.92,1.69,1.88,0.9,0.9,0.0,410.09,410.0,87866.0,0.0,8845.64,1.0,283.63,289.39,301.19,305.81,293.15,293.15,282.45,24751.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15114.12,0.0,1850.15,2275.33,0.0,2729.79,1.0,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.19,0.91,0.8,0.76,297.35,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.14,298.22,302.86,297.19,291.19,1.0,0.89,0.63,0.63,0.37,0.63,4.6,2.91,1.69,1.87,0.91,0.91,0.0,410.06,410.0,87536.17,0.0,8782.61,1.0,283.67,289.42,301.2,305.82,293.15,293.15,282.45,24539.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15200.23,0.0,1849.27,2275.33,0.0,2708.1,1.0,1.0,0.0,3.0,1.0,0.0
17166300.0,297.13,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.79,0.75,297.36,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.16,298.23,302.87,297.2,291.09,1.0,0.89,0.63,0.63,0.37,0.63,4.58,2.9,1.69,1.86,0.9,0.9,0.0,410.06,410.0,88885.57,0.0,8721.81,1.0,283.45,289.31,301.25,306.02,293.15,293.15,282.15,24917.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15680.08,0.0,1850.84,2275.33,0.0,2733.99,1.0,1.0,0.0,3.0,1.0,0.0
17166600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.78,0.75,297.37,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,306.17,298.25,302.88,297.2,291.06,1.0,0.89,0.63,0.63,0.37,0.63,4.57,2.89,1.68,1.86,0.89,0.89,0.0,410.09,410.0,89072.09,0.0,8658.41,1.0,283.41,289.27,301.26,306.02,293.15,293.15,282.15,25329.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15584.09,0.0,1852.56,2275.33,0.0,2743.29,1.0,1.0,0.0,3.0,1.0,0.0
17166900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.74,297.38,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.15,291.15,306.19,298.26,302.89,297.2,291.15,1.0,0.89,0.63,0.63,0.37,0.63,4.55,2.88,1.67,1.85,0.9,0.9,0.0,410.08,410.0,87618.55,0.0,8594.77,1.0,283.63,289.38,301.24,305.84,293.15,293.15,282.45,25130.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15105.72,0.0,1851.73,2275.33,0.0,2706.2,1.0,1.0,0.0,3.0,1.0,0.0
17167200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.5,0.45,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.77,0.73,297.41,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.2,298.27,302.91,297.23,291.19,1.0,0.89,0.63,0.63,0.37,0.63,4.55,2.88,1.67,1.85,0.91,0.91,0.0,410.03,410.0,87379.98,0.0,8571.41,1.0,283.69,289.43,301.29,305.95,293.15,293.15,282.45,24541.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15264.27,0.0,1849.27,2275.33,0.0,2689.03,1.0,1.0,0.0,3.0,1.0,0.0
17167500.0,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.08,0.9,0.76,0.73,297.4,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.21,298.28,302.91,297.21,291.08,1.0,0.89,0.63,0.63,0.37,0.63,4.53,2.87,1.66,1.85,0.89,0.89,0.0,410.06,410.0,88756.05,0.0,8518.05,1.0,283.45,289.3,301.29,306.06,293.15,293.15,282.15,25061.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15685.68,0.0,1851.44,2275.33,0.0,2721.0,1.0,1.0,0.0,3.0,1.0,0.0
17167800.0,297.14,297.15,293.15,0.0,0.0,291.29,0.77,0.49,0.45,297.13,297.15,293.15,0.0,0.0,291.29,0.89,0.76,0.72,297.42,297.15,293.15,0.0,0.0,291.29,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.29,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,306.2,298.27,302.92,297.23,291.29,1.0,0.88,0.63,0.63,0.37,0.63,4.52,2.86,1.66,1.85,0.91,0.91,0.0,410.01,410.0,85539.62,0.0,8464.14,1.0,283.95,289.56,301.25,305.76,293.15,293.15,282.75,24144.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14868.54,0.0,1847.62,2275.33,0.0,2636.49,1.0,1.0,0.0,3.0,1.0,0.0
17168100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.72,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.5,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.18,298.26,302.91,297.21,291.12,1.0,0.88,0.63,0.63,0.37,0.63,4.51,2.86,1.65,1.84,0.9,0.9,0.0,410.1,410.0,87345.2,0.0,8415.79,1.0,283.63,289.36,301.24,305.83,293.15,293.15,282.45,25186.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15069.58,0.0,1851.96,2275.33,0.0,2709.39,1.0,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.71,297.42,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.23,302.89,297.22,291.14,1.0,0.88,0.63,0.63,0.37,0.63,4.5,2.86,1.64,1.84,0.9,0.9,0.0,410.06,410.0,86851.51,0.0,8372.87,1.0,283.68,289.39,301.25,305.89,293.15,293.15,282.45,24801.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15172.67,0.0,1850.36,2275.33,0.0,2697.41,1.0,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.19,0.88,0.74,0.71,297.41,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.1,298.19,302.87,297.21,291.2,1.0,0.88,0.63,0.63,0.37,0.63,4.48,2.85,1.63,1.84,0.9,0.9,0.0,410.08,410.0,85097.04,0.0,8290.3,1.0,283.9,289.47,301.16,305.61,293.15,293.15,282.75,24873.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14638.47,0.0,1850.66,2275.33,0.0,2664.54,1.0,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.2,0.88,0.73,0.7,297.41,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.05,298.16,302.85,297.21,291.2,1.0,0.88,0.63,0.63,0.37,0.63,4.47,2.84,1.62,1.84,0.9,0.9,0.0,410.07,410.0,84582.67,0.0,8227.4,1.0,283.94,289.49,301.14,305.61,293.15,293.15,282.75,24676.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14690.72,0.0,1849.84,2275.33,0.0,2656.23,1.0,1.0,0.0,3.0,1.0,0.0
17169300.0,297.12,297.15,293.15,0.0,0.0,291.27,0.76,0.46,0.43,297.11,297.15,293.15,0.0,0.0,291.27,0.88,0.72,0.69,297.41,297.15,293.15,0.0,0.0,291.27,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.27,0.78,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,305.99,298.12,302.82,297.21,291.28,1.0,0.87,0.63,0.63,0.37,0.63,4.45,2.83,1.61,1.83,0.91,0.91,0.0,410.07,410.0,82836.14,0.0,8152.11,1.0,284.17,289.59,301.09,305.42,293.15,293.15,283.05,24453.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14240.79,0.0,1848.9,2275.33,0.0,2620.99,1.0,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.02,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.02,0.87,0.72,0.69,297.39,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,305.93,298.09,302.78,297.2,291.02,1.0,0.87,0.63,0.63,0.37,0.63,4.43,2.83,1.6,1.83,0.89,0.89,0.0,410.14,410.0,85674.54,0.0,8088.52,1.0,283.67,289.31,301.11,305.7,293.15,293.15,282.45,25502.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14945.96,0.0,1853.28,2275.33,0.0,2716.29,1.0,1.0,0.0,3.0,1.0,0.0
17169900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.71,0.68,297.4,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.85,298.06,302.75,297.21,291.15,1.0,0.87,0.63,0.63,0.37,0.63,4.41,2.82,1.59,1.83,0.9,0.9,0.0,410.09,410.0,83444.32,0.0,7997.73,1.0,283.98,289.48,301.08,305.56,293.15,293.15,282.75,24638.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14671.7,0.0,1849.68,2275.33,0.0,2644.79,1.0,1.0,0.0,3.0,1.0,0.0
17170200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.77,298.03,302.71,297.2,291.1,1.0,0.87,0.64,0.64,0.36,0.64,4.39,2.82,1.57,1.83,0.9,0.9,0.0,410.13,410.0,83422.07,0.0,7910.06,1.0,283.94,289.42,301.05,305.51,293.15,293.15,282.75,25036.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14534.32,0.0,1851.34,2275.33,0.0,2665.59,1.0,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.15,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.69,0.66,297.37,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.16,291.15,305.69,298.01,302.66,297.19,291.16,1.0,0.86,0.64,0.64,0.36,0.64,4.36,2.81,1.56,1.82,0.9,0.9,0.0,410.15,410.0,81747.34,0.0,7805.44,1.0,284.16,289.51,300.99,305.28,293.15,293.15,283.05,24917.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14063.37,0.0,1850.84,2275.33,0.0,2630.7,1.0,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.16,0.85,0.68,0.65,297.35,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.59,297.99,302.62,297.18,291.16,1.0,0.86,0.64,0.64,0.36,0.64,4.33,2.8,1.54,1.82,0.9,0.9,0.0,410.15,410.0,81207.95,0.0,7688.39,1.0,284.19,289.53,300.97,305.26,293.15,293.15,283.05,24880.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14104.12,0.0,1850.69,2275.33,0.0,2610.27,1.0,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.64,297.34,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.76,0.48,0.46,296.6,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.49,297.97,302.57,297.18,291.17,1.0,0.86,0.64,0.64,0.36,0.64,4.3,2.79,1.52,1.82,0.9,0.9,0.0,410.14,410.0,80492.49,0.0,7581.45,1.0,284.27,289.55,300.97,305.22,293.15,293.15,283.15,24818.68,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13963.63,0.0,1850.43,2275.33,0.0,2596.3,1.0,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.15,0.84,0.65,0.63,297.32,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.45,296.59,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.39,297.96,302.52,297.17,291.15,1.0,0.85,0.64,0.64,0.36,0.64,4.28,2.78,1.5,1.82,0.9,0.9,0.0,410.15,410.0,80185.04,0.0,7465.9,1.0,284.28,289.55,300.95,305.21,293.15,293.15,283.15,24877.56,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13963.93,0.0,1850.68,2275.33,0.0,2586.46,1.0,1.0,0.0,3.0,1.0,0.0
17171700.0,297.09,297.15,293.15,0.0,0.0,291.12,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.12,0.84,0.64,0.62,297.3,297.15,293.15,0.0,0.0,291.12,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.12,0.75,0.46,0.45,296.58,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.27,297.96,302.46,297.16,291.12,1.0,0.85,0.65,0.65,0.35,0.65,4.24,2.77,1.47,1.81,0.9,0.9,0.0,410.16,410.0,79974.11,0.0,7343.61,1.0,284.28,289.54,300.96,305.2,293.15,293.15,283.15,25057.48,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13942.96,0.0,1851.43,2275.33,0.0,2580.87,1.0,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.09,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.09,0.83,0.63,0.6,297.27,297.15,293.15,0.0,0.0,291.09,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.44,296.57,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,305.15,297.96,302.4,297.15,291.09,1.0,0.85,0.65,0.65,0.35,0.65,4.21,2.76,1.45,1.81,0.89,0.89,0.0,410.18,410.0,79770.77,0.0,7211.38,1.0,284.28,289.53,300.96,305.19,293.15,293.15,283.15,25335.19,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13918.1,0.0,1852.59,2275.33,0.0,2573.56,1.0,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.71,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.59,297.24,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.44,0.43,296.56,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.02,297.97,302.33,297.13,291.07,1.0,0.84,0.65,0.65,0.35,0.65,4.17,2.75,1.42,1.81,0.88,0.88,0.0,410.19,410.0,79608.77,0.0,7069.96,1.0,284.28,289.52,300.97,305.2,293.15,293.15,283.15,25686.88,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13903.48,0.0,1854.06,2275.33,0.0,2560.96,1.0,1.0,0.0,3.0,1.0,0.0
17172600.0,297.08,297.15,293.15,0.0,0.0,291.08,0.7,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.08,0.82,0.6,0.58,297.21,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.42,296.54,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.88,298.01,302.27,297.12,291.08,1.0,0.84,0.65,0.65,0.35,0.65,4.13,2.73,1.4,1.8,0.88,0.88,0.0,410.19,410.0,79081.52,0.0,6924.17,1.0,284.28,289.55,301.0,305.2,293.15,293.15,283.15,25255.97,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13822.63,0.0,1790.85,2275.33,0.0,2537.32,0.99,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.19,0.81,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.19,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.19,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,304.74,298.06,302.2,297.12,291.19,1.0,0.83,0.66,0.66,0.34,0.66,4.09,2.73,1.37,1.8,0.89,0.89,0.0,410.16,410.0,77737.86,0.0,6792.48,1.0,284.3,289.67,301.04,305.18,293.15,293.15,283.15,22974.29,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13596.09,0.0,1601.12,2275.33,0.0,2486.07,0.95,1.0,0.0,3.0,1.0,0.0
17173200.0,297.1,297.15,293.15,0.0,0.0,291.27,0.69,0.35,0.32,297.09,297.15,293.15,0.0,0.0,291.27,0.81,0.57,0.55,297.19,297.15,293.15,0.0,0.0,291.27,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.27,0.73,0.42,0.4,296.55,297.15,293.15,0.0,0.0,291.27,0.65,0.3,1.4,291.27,291.15,304.58,298.12,302.12,297.13,291.27,1.0,0.83,0.66,0.66,0.34,0.66,4.06,2.72,1.34,1.8,0.9,0.9,0.0,410.13,410.0,77194.02,0.0,6687.47,1.0,284.32,289.75,301.11,305.2,293.15,293.15,283.15,21454.86,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13522.34,0.0,1501.27,2275.33,0.0,2434.12,0.93,1.0,0.0,3.0,1.0,0.0
17173500.0,297.1,297.15,293.15,0.0,0.0,291.18,0.68,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.18,0.8,0.56,0.54,297.16,297.15,293.15,0.0,0.0,291.18,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.72,0.41,0.4,296.54,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,304.42,298.19,302.04,297.11,291.18,1.0,0.82,0.66,0.66,0.34,0.66,4.03,2.71,1.32,1.81,0.9,0.9,0.0,410.16,410.0,78613.48,0.0,6582.46,1.0,284.31,289.69,301.19,305.35,293.15,293.15,283.15,22926.1,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13799.83,0.0,1638.8,2275.33,0.0,2437.66,0.96,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.18,0.67,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.18,0.79,0.55,0.53,297.12,297.15,293.15,0.0,0.0,291.18,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,304.25,298.26,301.95,297.1,291.18,1.0,0.82,0.66,0.66,0.34,0.66,4.0,2.7,1.29,1.8,0.9,0.9,0.0,410.2,410.0,78696.87,0.0,6446.81,1.0,284.31,289.71,301.26,305.44,293.15,293.15,283.15,22789.55,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13826.26,0.0,1624.52,2275.33,0.0,2437.38,0.96,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.18,0.66,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.18,0.79,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.18,0.96,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.18,0.71,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,304.08,298.34,301.86,297.09,291.18,1.0,0.81,0.67,0.67,0.33,0.67,3.95,2.69,1.26,1.8,0.9,0.9,0.0,410.21,410.0,78877.7,0.0,6302.68,1.0,284.32,289.74,301.33,305.51,293.15,293.15,283.15,22575.17,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13886.02,0.0,1617.73,2275.33,0.0,2411.3,0.96,1.0,0.0,3.0,1.0,0.0
17174400.0,297.09,297.15,293.15,0.0,0.0,291.13,0.66,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.13,0.78,0.52,0.51,297.08,297.15,293.15,0.0,0.0,291.13,0.96,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.13,0.7,0.37,0.37,296.5,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.9,298.41,301.77,297.08,291.13,1.0,0.81,0.67,0.67,0.33,0.67,3.9,2.68,1.23,1.8,0.9,0.9,0.0,410.26,410.0,79460.84,0.0,6134.99,1.0,284.31,289.71,301.41,305.63,293.15,293.15,283.15,23408.89,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14016.97,0.0,1677.48,2275.33,0.0,2412.92,0.97,1.0,0.0,3.0,1.0,0.0
17174700.0,297.09,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.17,0.77,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.17,0.95,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.17,0.69,0.36,0.35,296.49,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.72,298.48,301.67,297.08,291.17,1.0,0.8,0.68,0.68,0.32,0.68,3.85,2.66,1.19,1.79,0.9,0.9,0.0,410.2,410.0,78900.93,0.0,5967.62,1.0,284.32,289.78,301.48,305.66,293.15,293.15,283.15,22355.25,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13936.29,0.0,1588.85,2275.33,0.0,2380.57,0.95,1.0,0.0,3.0,1.0,0.0
17175000.0,297.07,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.15,0.76,0.5,0.48,297.05,297.15,293.15,0.0,0.0,291.15,0.94,0.94,0.66,297.08,297.15,293.15,0.0,0.0,291.15,0.68,0.35,0.34,296.48,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,303.53,298.55,301.58,297.07,291.15,1.0,0.8,0.68,0.68,0.32,0.68,3.81,2.65,1.16,1.79,0.9,0.9,0.0,410.21,410.0,79178.65,0.0,5831.18,1.0,284.33,289.78,301.55,305.75,293.15,293.15,283.15,22564.41,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14009.51,0.0,1603.31,2275.33,0.0,2369.7,0.95,1.0,0.0,3.0,1.0,0.0
17175300.0,297.06,297.15,293.15,0.0,0.0,291.14,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.14,0.75,0.48,0.47,297.05,297.15,293.15,0.0,0.0,291.14,0.94,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.14,0.67,0.34,0.33,296.47,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,303.34,298.61,301.48,297.06,291.14,1.0,0.79,0.68,0.68,0.32,0.68,3.77,2.64,1.12,1.79,0.9,0.9,0.0,410.21,410.0,79317.48,0.0,5694.02,1.0,284.33,289.79,301.6,305.81,293.15,293.15,283.15,22570.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14057.99,0.0,1604.81,2275.33,0.0,2352.42,0.95,1.0,0.0,3.0,1.0,0.0
17175600.0,297.04,297.15,293.15,0.0,0.0,291.16,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.16,0.75,0.47,0.45,297.04,297.15,293.15,0.0,0.0,291.16,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.16,0.66,0.32,0.32,296.46,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,303.15,298.65,301.37,297.05,291.16,1.0,0.79,0.69,0.69,0.31,0.69,3.72,2.63,1.09,1.79,0.9,0.9,0.0,410.22,410.0,78879.93,0.0,5550.3,1.0,284.33,289.83,301.65,305.85,293.15,293.15,283.15,22014.63,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13988.84,0.0,1547.7,2275.33,0.0,2341.83,0.94,1.0,0.0,3.0,1.0,0.0
17175900.0,297.75,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.15,303.15,302.94,298.7,296.9,296.71,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,402.22,89.48,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.08,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.15,303.15,302.7,298.77,296.9,296.71,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,4.69,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.25,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.15,303.15,302.45,298.84,296.9,296.71,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.81,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.34,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.15,303.15,302.17,298.9,296.9,296.71,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,11.17,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.38,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.15,303.15,301.89,298.96,296.9,296.71,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,7.29,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.15,303.15,301.61,299.01,296.9,296.71,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,5.97,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.15,303.15,301.33,299.03,296.9,296.71,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,5.08,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.41,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.14,303.15,301.05,299.02,296.9,296.71,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,4.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,300.79,298.99,296.9,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,3.56,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.41,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,300.55,298.92,296.9,296.71,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.1,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,300.33,298.82,296.9,296.71,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.62,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,300.15,298.68,296.9,296.71,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.22,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,299.99,298.53,296.9,296.71,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.89,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,299.85,298.39,296.9,296.71,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.6,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,299.73,298.27,296.9,296.71,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.36,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,299.62,298.16,296.9,296.71,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.16,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,299.52,298.07,296.9,296.71,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.99,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,299.44,297.99,296.9,296.71,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.85,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.13,303.15,299.37,297.92,296.9,296.71,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.73,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
