time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17231100.0,299.74,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,304.57,298.37,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231400.0,299.75,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,304.65,298.39,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231700.0,299.76,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,304.73,298.42,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.04,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232000.0,299.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,304.82,298.45,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232300.0,299.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,304.9,298.48,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232600.0,299.79,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,304.98,298.5,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232900.0,299.8,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,305.07,298.51,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233200.0,299.81,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.97,303.15,305.15,298.52,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233500.0,299.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.97,303.15,305.23,298.51,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233800.0,299.83,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.97,303.15,305.32,298.49,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234100.0,299.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,305.4,298.46,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234400.0,299.85,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,305.48,298.43,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234700.0,299.86,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.95,303.15,305.57,298.39,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235000.0,299.87,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.95,303.15,305.65,298.35,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235300.0,299.88,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,305.73,298.31,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.08,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235600.0,299.89,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,305.82,298.27,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235900.0,299.89,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,305.9,298.24,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.29,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236200.0,299.9,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,305.98,298.22,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,410.0,0.08,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236500.0,299.91,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,306.07,298.22,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,0.05,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236800.0,299.92,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,306.15,298.23,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.04,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237100.0,299.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,306.22,298.25,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.06,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237400.0,299.94,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.95,303.15,306.25,298.26,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237700.0,299.94,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.95,303.15,306.27,298.26,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238000.0,299.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.94,303.15,306.26,298.26,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238300.0,299.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.94,303.15,306.24,298.26,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238600.0,299.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.94,303.15,306.21,298.25,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238900.0,299.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.93,303.15,306.18,298.24,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239200.0,299.98,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.93,303.15,306.15,298.23,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239500.0,299.99,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.13,298.23,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239800.0,300.0,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.12,298.22,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240100.0,300.01,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.12,298.22,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240400.0,300.02,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.15,298.23,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240700.0,300.03,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.2,298.24,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241000.0,300.05,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.26,298.26,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241300.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.34,298.28,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.03,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241600.0,300.08,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.42,298.31,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.03,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241900.0,300.09,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.5,298.35,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.03,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242200.0,300.1,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.59,298.38,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.03,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242500.0,300.12,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.67,298.41,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242800.0,300.13,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.75,298.44,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243100.0,300.14,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.82,298.47,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243400.0,300.15,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.88,298.48,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243700.0,300.16,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.92,298.5,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244000.0,300.17,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.95,298.5,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.02,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244300.0,300.18,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.97,298.49,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244600.0,300.19,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,306.98,298.49,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244900.0,300.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.0,298.49,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245200.0,300.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.02,298.48,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245500.0,300.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.03,298.48,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245800.0,300.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.05,298.48,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246100.0,300.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.07,298.47,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246400.0,300.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.08,298.47,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246700.0,300.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.1,298.47,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247000.0,300.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.12,298.46,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247300.0,300.25,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.13,298.46,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247600.0,300.26,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.15,298.46,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247900.0,300.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.17,298.45,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248200.0,300.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.18,298.45,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248500.0,300.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.2,298.45,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248800.0,300.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.22,298.44,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249100.0,300.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.23,298.44,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249400.0,300.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.25,298.44,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249700.0,300.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.27,298.43,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250000.0,300.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.28,298.43,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250300.0,300.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.3,298.43,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250600.0,300.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.32,298.42,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.04,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250900.0,300.34,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.33,298.42,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.06,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251200.0,300.34,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.35,298.42,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251500.0,300.35,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.36,298.41,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251800.0,300.35,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.37,298.41,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252100.0,300.36,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.37,298.42,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252400.0,300.36,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.36,298.42,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252700.0,300.36,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.34,298.43,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253000.0,300.36,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.33,298.44,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253300.0,300.36,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.3,298.44,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253600.0,300.37,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.28,298.45,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253900.0,300.37,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.25,298.46,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254200.0,300.37,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.22,298.46,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254500.0,300.37,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.18,298.46,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254800.0,300.37,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,307.15,298.46,296.93,296.71,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255100.0,300.37,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.93,303.15,307.11,298.45,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.36,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255400.0,300.37,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.93,303.15,307.07,298.43,296.93,296.72,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.06,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
