time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17379600.0,301.19,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,298.16,297.4,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.19,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,298.17,297.41,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.19,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,298.18,297.42,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.18,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,298.17,297.41,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.18,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,298.15,297.39,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.18,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,298.11,297.36,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.18,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,298.04,297.32,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.17,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.95,297.28,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.17,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.84,297.24,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.17,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.73,297.2,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.17,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.61,297.17,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.49,297.14,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.38,297.11,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.29,297.1,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.22,297.1,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.17,297.12,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.15,297.15,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.16,297.16,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.14,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.18,297.18,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.14,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.21,297.21,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.14,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.26,297.26,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.14,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.32,297.32,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.14,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.4,297.4,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.14,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.49,297.49,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.14,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.59,297.59,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.71,297.71,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.84,297.84,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,297.99,297.99,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.17,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,298.15,298.15,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.18,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.85,303.15,298.32,298.22,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.19,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.85,303.15,298.48,298.25,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.21,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.85,303.15,298.65,298.26,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.22,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.85,303.15,298.82,298.24,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.85,303.15,298.98,298.21,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.85,303.15,299.15,298.17,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,299.32,298.12,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.19,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,299.48,298.07,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.11,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,299.65,298.03,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.3,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.86,303.15,299.82,297.99,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.31,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.87,303.15,299.98,297.97,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.59,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.32,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.87,303.15,300.15,297.98,296.93,296.71,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.53,0.0,0.0,0.0,284.33,289.83,301.94,304.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.47,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.53,300.61,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.56,300.49,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.41,300.42,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,295.58,1.0,1.0,2.66,295.58,291.15,300.32,298.0,300.32,300.49,295.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.57,410.0,56677.2,0.0,13466.18,1.0,284.84,293.44,302.82,306.21,293.15,293.15,283.15,6004.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.6,1.95,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10801.97,0.0,165.59,2275.35,0.0,1162.76,0.45,1.0,0.0,3.0,1.0,0.0
17392200.0,299.78,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.48,1.0,1.0,2.66,294.48,291.15,300.48,298.02,300.38,299.85,294.47,1.0,1.0,0.84,0.84,0.16,0.84,5.69,4.75,0.93,3.47,0.91,0.91,0.0,298.0,410.0,74935.09,0.0,13477.35,1.0,284.7,292.45,301.16,305.06,293.15,293.15,283.15,10044.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.33,2.81,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12605.43,0.0,482.46,2275.33,0.0,2211.82,0.64,1.0,0.0,3.0,1.0,0.0
17392500.0,299.45,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,300.65,298.03,300.44,299.52,293.71,1.0,1.0,0.81,0.81,0.19,0.81,5.69,4.62,1.06,3.34,0.98,0.98,0.0,297.95,410.0,87848.25,0.0,13478.5,1.0,284.62,291.79,301.11,305.67,293.15,293.15,283.15,13998.16,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14486.09,0.0,946.86,2275.33,0.0,2633.09,0.8,1.0,0.0,3.0,1.0,0.0
17392800.0,299.24,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,300.82,298.05,300.51,299.33,293.16,1.0,1.0,0.78,0.78,0.22,0.78,5.69,4.5,1.18,3.22,1.0,1.0,0.0,297.9,410.0,96213.46,0.0,13479.51,1.0,284.55,291.3,301.09,306.12,293.15,293.15,283.15,18268.3,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.42,4.1,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15875.79,0.0,1475.97,2275.33,0.0,2894.26,0.93,1.0,0.0,3.0,1.0,0.0
17393100.0,299.09,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,300.98,298.06,300.57,299.19,292.84,1.0,1.0,0.76,0.76,0.24,0.76,5.69,4.38,1.3,3.1,1.0,1.0,0.0,297.85,410.0,99827.45,0.0,13480.42,1.0,284.51,291.0,301.08,306.35,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16525.69,0.0,1835.04,2275.33,0.0,3023.51,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,299.02,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,292.78,291.15,301.15,298.08,300.65,299.12,292.78,1.0,1.0,0.74,0.74,0.26,0.74,5.69,4.27,1.42,2.99,1.0,1.0,0.0,297.8,410.0,99006.95,0.0,13481.26,1.0,284.5,290.94,301.08,306.3,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16413.62,0.0,1835.04,2275.33,0.0,3018.22,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,298.97,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,301.32,298.1,300.72,299.08,292.73,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.16,1.52,2.88,1.0,1.0,0.0,297.75,410.0,98278.66,0.0,13482.01,1.0,284.49,290.89,301.1,306.28,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16329.61,0.0,1835.04,2275.33,0.0,2994.44,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,298.93,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,301.48,298.13,300.79,299.04,292.68,1.0,1.0,0.7,0.7,0.3,0.7,5.69,4.06,1.63,2.78,1.0,1.0,0.0,297.7,410.0,97645.16,0.0,13482.69,1.0,284.48,290.84,301.13,306.28,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16263.37,0.0,1835.04,2275.33,0.0,2969.25,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,298.89,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,301.65,298.18,300.85,299.01,292.52,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.97,1.72,2.69,1.0,1.0,0.0,297.66,410.0,99419.32,0.0,13483.29,1.0,284.16,290.65,301.19,306.5,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16856.65,0.0,1835.04,2275.33,0.0,2987.72,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,298.81,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.66,292.23,291.15,301.82,298.23,300.9,298.94,292.23,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.88,1.81,2.6,1.0,1.0,0.0,297.61,410.0,103241.12,0.0,13483.82,1.0,283.57,290.29,301.24,306.73,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17601.29,0.0,1835.04,2275.33,0.0,3057.64,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.73,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,301.98,298.29,300.94,298.86,291.86,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.79,1.9,2.51,1.0,1.0,0.0,297.58,410.0,108399.11,0.0,13484.27,1.0,282.78,289.85,301.31,307.13,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19154.62,0.0,1835.04,2275.33,0.0,3131.99,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.64,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,302.15,298.38,300.98,298.78,291.57,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.71,1.98,2.43,1.0,1.0,0.0,297.54,410.0,112219.02,0.0,13484.67,1.0,282.19,289.5,301.38,307.39,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20175.45,0.0,1835.04,2275.33,0.0,3178.37,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.56,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,302.32,298.47,301.02,298.7,291.3,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.64,2.05,2.36,1.0,1.0,0.0,297.51,410.0,115674.81,0.0,13485.01,1.0,281.65,289.17,301.47,307.69,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21947.62,0.0,1835.04,2275.33,0.0,3211.06,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,302.48,298.56,301.06,298.66,291.27,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.57,2.12,2.29,1.0,1.0,0.0,297.48,410.0,115323.6,0.0,13485.31,1.0,281.64,289.14,301.55,307.75,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21933.3,0.0,1835.04,2275.33,0.0,3177.98,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,302.65,298.65,301.12,298.65,291.26,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.51,2.18,2.23,1.0,1.0,0.0,297.45,410.0,114973.85,0.0,13485.57,1.0,281.65,289.13,301.64,307.82,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21935.07,0.0,1835.04,2275.33,0.0,3141.11,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,302.82,298.75,301.17,298.63,291.26,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.45,2.24,2.17,1.0,1.0,0.0,297.42,410.0,114677.38,0.0,13485.8,1.0,281.67,289.13,301.74,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21942.98,0.0,1835.04,2275.33,0.0,3104.59,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,302.98,298.84,301.23,298.63,291.27,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.4,2.29,2.12,1.0,1.0,0.0,297.4,410.0,114430.39,0.0,13486.0,1.0,281.69,289.14,301.84,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21956.25,0.0,1835.04,2275.33,0.0,3068.45,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,298.48,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,303.15,298.94,301.29,298.62,291.29,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.35,2.34,2.07,1.0,1.0,0.0,297.37,410.0,114228.04,0.0,13486.18,1.0,281.72,289.16,301.93,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21974.48,0.0,1835.04,2275.33,0.0,3032.62,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,298.49,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,303.32,299.04,301.35,298.62,291.32,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.3,2.39,2.02,1.0,1.0,0.0,297.35,410.0,114066.04,0.0,13486.34,1.0,281.76,289.18,302.03,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21997.3,0.0,1835.04,2275.33,0.0,2997.05,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.49,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,303.48,299.14,301.42,298.63,291.36,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.26,2.43,1.98,1.0,1.0,0.0,297.33,410.0,113941.23,0.0,13486.49,1.0,281.8,289.21,302.13,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22024.49,0.0,1835.04,2275.33,0.0,2961.69,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.5,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,303.65,299.24,301.49,298.63,291.4,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.23,2.46,1.95,1.0,1.0,0.0,297.31,410.0,113851.67,0.0,13486.62,1.0,281.85,289.25,302.24,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22055.93,0.0,1835.04,2275.33,0.0,2926.51,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,303.82,299.35,301.55,298.64,291.45,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.19,2.5,1.91,1.0,1.0,0.0,297.29,410.0,113794.6,0.0,13486.73,1.0,281.9,289.3,302.34,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22091.42,0.0,1835.04,2275.33,0.0,2891.47,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.53,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,303.98,299.45,301.63,298.66,291.51,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.16,2.53,1.88,1.0,1.0,0.0,297.28,410.0,113766.6,0.0,13486.84,1.0,281.95,289.35,302.45,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.64,0.0,1835.04,2275.33,0.0,2856.49,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,298.55,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,304.15,299.56,301.7,298.67,291.57,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.14,2.55,1.86,1.0,1.0,0.0,297.26,410.0,113765.78,0.0,13486.93,1.0,282.01,289.4,302.55,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22173.52,0.0,1835.04,2275.33,0.0,2821.55,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.56,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,304.31,299.66,301.77,298.69,291.62,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.11,2.58,1.83,1.0,1.0,0.0,297.25,410.0,113852.62,0.0,13487.01,1.0,282.05,289.45,302.6,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22212.19,0.0,1835.04,2275.33,0.0,2861.12,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.58,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,304.44,299.75,301.83,298.7,291.66,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.09,2.6,1.81,1.0,1.0,0.0,297.24,410.0,114035.27,0.0,13487.09,1.0,282.07,289.49,302.6,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22234.83,0.0,1835.04,2275.33,0.0,2929.87,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.59,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,304.56,299.82,301.88,298.71,291.69,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.07,2.62,1.79,1.0,1.0,0.0,297.22,410.0,114193.02,0.0,13487.16,1.0,282.08,289.51,302.6,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22251.9,0.0,1835.04,2275.33,0.0,2990.01,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.6,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,304.67,299.87,301.92,298.72,291.72,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.05,2.64,1.77,1.0,1.0,0.0,297.21,410.0,114314.34,0.0,13487.23,1.0,282.1,289.53,302.6,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22264.86,0.0,1835.04,2275.33,0.0,3040.0,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.61,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.66,291.74,291.15,304.76,299.92,301.95,298.73,291.74,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.66,1.75,1.0,1.0,0.0,297.2,410.0,114400.03,0.0,13487.29,1.0,282.1,289.55,302.6,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22274.05,0.0,1835.04,2275.33,0.0,3080.12,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.62,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.66,291.75,291.15,304.84,299.95,301.98,298.73,291.75,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.02,2.67,1.74,1.0,1.0,0.0,297.19,410.0,114450.88,0.0,13487.34,1.0,282.11,289.55,302.6,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22279.52,0.0,1835.04,2275.33,0.0,3110.28,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.62,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.66,291.75,291.15,304.91,299.97,302.01,298.74,291.75,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.01,2.68,1.73,1.0,1.0,0.0,297.18,410.0,114469.77,0.0,13487.4,1.0,282.11,289.56,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22281.64,0.0,1835.04,2275.33,0.0,3131.49,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.63,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.66,291.75,291.15,304.96,299.98,302.03,298.74,291.75,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.99,2.7,1.71,1.0,1.0,0.0,297.17,410.0,114457.84,0.0,13487.45,1.0,282.11,289.56,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22280.57,0.0,1835.04,2275.33,0.0,3144.09,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.63,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.66,291.75,291.15,305.02,299.99,302.04,298.74,291.75,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.98,2.71,1.7,1.0,1.0,0.0,297.16,410.0,114417.35,0.0,13487.49,1.0,282.11,289.55,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22276.48,0.0,1835.04,2275.33,0.0,3148.62,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.63,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.66,291.74,291.15,305.06,299.98,302.06,298.75,291.74,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.72,1.69,1.0,1.0,0.0,297.15,410.0,114350.85,0.0,13487.53,1.0,282.1,289.54,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22269.67,0.0,1835.04,2275.33,0.0,3145.92,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.63,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,305.11,299.97,302.07,298.75,291.72,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.96,2.73,1.68,1.0,1.0,0.0,297.14,410.0,114260.8,0.0,13487.57,1.0,282.09,289.52,302.59,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22260.41,0.0,1835.04,2275.33,0.0,3136.78,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.63,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,305.15,299.95,302.08,298.75,291.71,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.96,2.74,1.67,1.0,1.0,0.0,297.14,410.0,114147.92,0.0,13487.61,1.0,282.08,289.51,302.59,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22248.77,0.0,1835.04,2275.33,0.0,3121.54,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.63,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,305.18,299.92,302.09,298.74,291.68,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.95,2.74,1.67,1.0,1.0,0.0,297.13,410.0,113988.71,0.0,13487.65,1.0,282.06,289.48,302.58,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22233.02,0.0,1835.04,2275.33,0.0,3096.47,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.62,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,305.18,299.87,302.08,298.74,291.65,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.75,1.66,1.0,1.0,0.0,297.12,410.0,113761.4,0.0,13487.69,1.0,282.04,289.44,302.58,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22209.83,0.0,1835.04,2275.33,0.0,3054.15,1.0,1.0,0.0,3.0,1.0,0.0
