time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17403300.0,298.61,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,305.17,299.8,302.06,298.73,291.6,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.76,1.65,1.0,1.0,0.0,297.11,410.0,113479.32,0.0,13487.75,1.0,282.01,289.4,302.58,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22180.72,0.0,1835.04,2275.33,0.0,2998.14,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,298.6,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,305.15,299.72,302.04,298.72,291.54,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.93,2.76,1.65,1.0,1.0,0.0,297.1,410.0,113154.2,0.0,13487.8,1.0,281.98,289.35,302.58,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22147.05,0.0,1835.04,2275.33,0.0,2932.59,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.59,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,305.12,299.63,302.01,298.71,291.48,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,1.0,1.0,0.0,297.08,410.0,112802.35,0.0,13487.86,1.0,281.95,289.29,302.57,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22110.46,0.0,1835.04,2275.33,0.0,2862.21,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.57,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,305.09,299.55,301.99,298.7,291.42,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,1.0,1.0,0.0,297.07,410.0,112488.7,0.0,13487.92,1.0,281.91,289.23,302.55,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22070.7,0.0,1835.04,2275.33,0.0,2834.51,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.55,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,305.06,299.46,301.96,298.68,291.35,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.63,1.0,1.0,0.0,297.06,410.0,112301.66,0.0,13487.97,1.0,281.85,289.16,302.47,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22021.65,0.0,1835.04,2275.33,0.0,2856.57,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.54,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,305.04,299.38,301.94,298.67,291.28,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,1.0,1.0,0.0,297.05,410.0,112140.97,0.0,13488.02,1.0,281.79,289.09,302.39,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21972.78,0.0,1835.04,2275.33,0.0,2878.18,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.03,299.32,301.92,298.65,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,1.0,1.0,0.0,297.04,410.0,111994.28,0.0,13488.06,1.0,281.74,289.03,302.32,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21928.73,0.0,1835.04,2275.33,0.0,2895.44,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.05,299.27,301.92,298.64,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.62,1.0,1.0,0.0,297.03,410.0,111866.49,0.0,13488.08,1.0,281.7,288.98,302.27,308.33,293.15,293.15,278.15,21123.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21892.55,0.0,1835.04,2275.33,0.0,2907.12,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.08,299.25,301.93,298.63,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,1.0,1.0,0.0,297.03,410.0,111760.33,0.0,13488.1,1.0,281.67,288.94,302.25,308.29,293.15,293.15,278.15,21189.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21865.74,0.0,1835.32,2275.33,0.0,2911.61,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.15,299.25,301.95,298.62,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,0.99,0.99,0.0,297.03,410.0,111688.96,0.0,13488.1,1.0,281.65,288.92,302.24,308.28,293.15,293.15,278.15,21260.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21851.41,0.0,1835.61,2275.33,0.0,2907.38,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.23,299.26,301.99,298.61,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,0.99,0.99,0.0,297.03,410.0,111629.88,0.0,13488.09,1.0,281.65,288.92,302.26,308.29,293.15,293.15,278.15,21300.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21848.24,0.0,1835.78,2275.33,0.0,2901.05,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.32,299.27,302.03,298.6,291.12,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.61,0.99,0.99,0.0,297.03,410.0,111577.84,0.0,13488.09,1.0,281.65,288.92,302.27,308.3,293.15,293.15,278.15,21332.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.2,0.0,1835.91,2275.33,0.0,2896.37,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.4,299.28,302.07,298.6,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.99,0.99,0.0,297.03,410.0,111535.38,0.0,13488.09,1.0,281.65,288.92,302.28,308.31,293.15,293.15,278.15,21358.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21846.85,0.0,1836.02,2275.33,0.0,2892.26,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.48,299.29,302.1,298.59,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.99,0.99,0.0,297.03,410.0,111501.14,0.0,13488.1,1.0,281.66,288.92,302.29,308.32,293.15,293.15,278.15,21377.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.1,0.0,1836.1,2275.33,0.0,2888.49,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.57,299.3,302.14,298.58,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.99,0.99,0.0,297.03,410.0,111474.01,0.0,13488.1,1.0,281.66,288.92,302.3,308.33,293.15,293.15,278.15,21388.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21847.96,0.0,1836.14,2275.33,0.0,2884.93,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.65,299.31,302.18,298.58,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.99,0.99,0.0,297.03,410.0,111453.45,0.0,13488.11,1.0,281.66,288.92,302.31,308.34,293.15,293.15,278.15,21389.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21849.5,0.0,1836.15,2275.33,0.0,2881.45,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.73,299.32,302.22,298.57,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.99,0.99,0.0,297.03,410.0,111437.73,0.0,13488.12,1.0,281.67,288.92,302.32,308.34,293.15,293.15,278.15,21380.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21851.67,0.0,1836.11,2275.33,0.0,2877.93,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.82,299.33,302.25,298.56,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.99,0.99,0.0,297.03,410.0,111427.02,0.0,13488.13,1.0,281.67,288.92,302.33,308.35,293.15,293.15,278.15,21361.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21854.59,0.0,1836.03,2275.33,0.0,2874.25,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.9,299.34,302.29,298.56,291.16,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.6,0.99,0.99,0.0,297.02,410.0,111421.23,0.0,13488.13,1.0,281.68,288.93,302.34,308.37,293.15,293.15,278.15,21329.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21858.44,0.0,1835.9,2275.33,0.0,2870.32,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.98,299.36,302.33,298.55,291.17,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.6,0.99,0.99,0.0,297.02,410.0,111420.23,0.0,13488.13,1.0,281.68,288.93,302.35,308.38,293.15,293.15,278.15,21283.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21863.29,0.0,1835.71,2275.33,0.0,2866.01,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.07,299.37,302.37,298.54,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.81,1.6,1.0,1.0,0.0,297.02,410.0,111424.2,0.0,13488.13,1.0,281.69,288.94,302.37,308.39,293.15,293.15,278.15,21222.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.35,0.0,1835.46,2275.33,0.0,2861.21,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.15,299.39,302.4,298.53,291.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.02,410.0,111433.31,0.0,13488.13,1.0,281.7,288.95,302.38,308.41,293.15,293.15,278.15,21149.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.77,0.0,1835.15,2275.33,0.0,2855.86,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.23,299.4,302.44,298.52,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.03,410.0,111430.16,0.0,13488.11,1.0,281.71,288.96,302.4,308.43,293.15,293.15,278.15,21122.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21883.83,0.0,1835.04,2275.33,0.0,2849.65,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.32,299.42,302.47,298.51,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.04,410.0,111437.08,0.0,13488.08,1.0,281.72,288.97,302.42,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21892.1,0.0,1835.04,2275.33,0.0,2842.88,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.4,299.45,302.51,298.5,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.05,410.0,111449.81,0.0,13488.03,1.0,281.73,288.99,302.45,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21901.75,0.0,1835.04,2275.33,0.0,2835.68,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,306.48,299.47,302.55,298.49,291.25,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.06,410.0,111467.64,0.0,13487.97,1.0,281.75,289.0,302.47,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21912.58,0.0,1835.04,2275.33,0.0,2828.16,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.25,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,306.57,299.5,302.59,298.49,291.28,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.07,410.0,111489.87,0.0,13487.91,1.0,281.76,289.02,302.49,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.37,0.0,1835.04,2275.33,0.0,2820.39,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,306.65,299.52,302.63,298.48,291.3,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,111516.4,0.0,13487.86,1.0,281.78,289.04,302.52,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21936.99,0.0,1835.04,2275.33,0.0,2812.5,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,306.73,299.55,302.67,298.48,291.32,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,111547.44,0.0,13487.82,1.0,281.8,289.05,302.54,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21950.34,0.0,1835.04,2275.33,0.0,2804.57,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.25,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,306.82,299.57,302.71,298.48,291.34,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,111582.88,0.0,13487.79,1.0,281.82,289.07,302.57,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21964.26,0.0,1835.04,2275.33,0.0,2796.72,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,306.9,299.6,302.75,298.49,291.37,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,111630.84,0.0,13487.78,1.0,281.83,289.09,302.59,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21978.14,0.0,1835.04,2275.33,0.0,2796.99,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.25,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,306.98,299.62,302.8,298.49,291.39,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,111716.95,0.0,13487.77,1.0,281.84,289.11,302.59,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21989.88,0.0,1835.04,2275.33,0.0,2816.12,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,307.07,299.65,302.85,298.5,291.41,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,111813.59,0.0,13487.77,1.0,281.85,289.13,302.59,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22000.4,0.0,1835.04,2275.33,0.0,2835.91,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.27,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,307.15,299.67,302.89,298.51,291.43,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,111909.49,0.0,13487.78,1.0,281.86,289.14,302.59,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22010.54,0.0,1835.04,2275.33,0.0,2855.0,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.29,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,307.23,299.69,302.95,298.54,291.45,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,112028.76,0.0,13487.78,1.0,281.87,289.16,302.59,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22022.48,0.0,1835.04,2275.33,0.0,2873.65,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.31,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,307.32,299.71,303.0,298.56,291.48,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,112135.83,0.0,13487.78,1.0,281.88,289.18,302.59,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22033.9,0.0,1835.04,2275.33,0.0,2892.08,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.33,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,307.4,299.73,303.05,298.58,291.5,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,112239.68,0.0,13487.76,1.0,281.89,289.19,302.59,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22044.9,0.0,1835.04,2275.33,0.0,2910.34,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.34,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.66,291.52,291.15,307.48,299.76,303.1,298.6,291.52,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,112341.01,0.0,13487.74,1.0,281.9,289.21,302.59,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22055.61,0.0,1835.04,2275.33,0.0,2928.43,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.35,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,307.57,299.78,303.16,298.62,291.54,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,112440.14,0.0,13487.72,1.0,281.91,289.23,302.59,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22066.08,0.0,1835.04,2275.33,0.0,2946.38,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.36,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,307.65,299.8,303.21,298.63,291.56,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,112536.61,0.0,13487.69,1.0,281.92,289.24,302.59,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22076.27,0.0,1835.04,2275.33,0.0,2964.16,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.38,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,307.73,299.82,303.25,298.65,291.58,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,112630.39,0.0,13487.67,1.0,281.93,289.26,302.59,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22086.18,0.0,1835.04,2275.33,0.0,2981.78,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.38,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,307.82,299.84,303.3,298.66,291.6,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,112721.02,0.0,13487.65,1.0,281.94,289.27,302.59,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22095.77,0.0,1835.04,2275.33,0.0,2999.22,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.39,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,307.9,299.86,303.35,298.67,291.62,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.14,410.0,112808.7,0.0,13487.63,1.0,281.95,289.29,302.59,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22105.04,0.0,1835.04,2275.33,0.0,3016.49,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.4,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,307.98,299.88,303.4,298.68,291.64,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.14,410.0,112893.09,0.0,13487.62,1.0,281.96,289.3,302.59,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22113.98,0.0,1835.04,2275.33,0.0,3033.56,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.4,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,308.07,299.9,303.44,298.69,291.66,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.14,410.0,112974.52,0.0,13487.62,1.0,281.96,289.31,302.59,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22122.6,0.0,1835.04,2275.33,0.0,3050.46,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.4,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.67,1.0,1.0,2.66,291.67,291.15,308.15,299.91,303.49,298.69,291.67,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.14,410.0,113052.95,0.0,13487.64,1.0,281.97,289.33,302.59,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.89,0.0,1835.04,2275.33,0.0,3067.19,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.4,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,308.22,299.93,303.52,298.7,291.69,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,113131.94,0.0,13487.66,1.0,281.98,289.34,302.59,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22139.17,0.0,1835.04,2275.33,0.0,3084.33,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.4,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,308.25,299.96,303.54,298.7,291.71,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,113215.32,0.0,13487.69,1.0,281.99,289.35,302.59,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22147.89,0.0,1835.04,2275.33,0.0,3102.94,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.4,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,308.25,299.98,303.54,298.69,291.72,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,113302.59,0.0,13487.71,1.0,282.0,289.37,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22157.03,0.0,1835.04,2275.33,0.0,3122.9,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.4,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,308.23,300.0,303.53,298.69,291.73,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,113393.85,0.0,13487.73,1.0,282.0,289.38,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22166.58,0.0,1835.04,2275.33,0.0,3144.12,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.39,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.66,291.75,291.15,308.2,300.03,303.51,298.69,291.75,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,113487.9,0.0,13487.75,1.0,282.01,289.4,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22176.43,0.0,1835.04,2275.33,0.0,3166.14,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.39,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,308.14,300.05,303.48,298.68,291.76,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,113583.92,0.0,13487.77,1.0,282.02,289.41,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22186.47,0.0,1835.04,2275.33,0.0,3188.6,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.38,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,308.08,300.08,303.45,298.68,291.77,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,113680.22,0.0,13487.79,1.0,282.03,289.43,302.59,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22196.55,0.0,1835.04,2275.33,0.0,3211.06,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.38,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,308.01,300.1,303.41,298.68,291.78,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,113775.37,0.0,13487.8,1.0,282.04,289.44,302.59,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22206.53,0.0,1835.04,2275.33,0.0,3233.14,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.37,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.66,291.79,291.15,307.94,300.12,303.37,298.68,291.79,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,113868.7,0.0,13487.82,1.0,282.05,289.46,302.59,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22216.29,0.0,1835.04,2275.33,0.0,3254.58,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,298.37,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.66,291.8,291.15,307.87,300.14,303.33,298.67,291.8,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,113959.0,0.0,13487.83,1.0,282.06,289.47,302.59,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22225.76,0.0,1835.04,2275.33,0.0,3275.07,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.37,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.66,291.82,291.15,307.8,300.17,303.3,298.67,291.82,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,114046.21,0.0,13487.85,1.0,282.07,289.49,302.59,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22234.9,0.0,1835.04,2275.33,0.0,3294.65,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.36,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,307.75,300.18,303.27,298.67,291.83,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,114129.65,0.0,13487.86,1.0,282.08,289.5,302.59,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22243.65,0.0,1835.04,2275.33,0.0,3313.22,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.36,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,307.7,300.2,303.25,298.67,291.84,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,114215.23,0.0,13487.85,1.0,282.08,289.51,302.59,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22252.48,0.0,1835.04,2275.33,0.0,3331.98,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.36,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.85,1.0,1.0,2.66,291.85,291.15,307.65,300.23,303.23,298.67,291.85,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,114308.67,0.0,13487.83,1.0,282.09,289.53,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22262.18,0.0,1835.04,2275.33,0.0,3352.92,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.36,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,307.6,300.25,303.2,298.67,291.86,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,114407.64,0.0,13487.81,1.0,282.1,289.55,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22272.5,0.0,1835.04,2275.33,0.0,3375.61,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.36,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,307.55,300.28,303.18,298.67,291.88,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,114511.11,0.0,13487.78,1.0,282.11,289.56,302.6,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22283.32,0.0,1835.04,2275.33,0.0,3399.77,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.35,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.89,1.0,1.0,2.66,291.89,291.15,307.5,300.3,303.15,298.68,291.89,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,114616.42,0.0,13487.76,1.0,282.12,289.58,302.6,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22294.34,0.0,1835.04,2275.33,0.0,3424.66,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.35,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.91,1.0,1.0,2.66,291.91,291.15,307.45,300.33,303.12,298.68,291.91,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,114721.61,0.0,13487.73,1.0,282.13,289.6,302.6,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22305.37,0.0,1835.04,2275.33,0.0,3449.81,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.35,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,307.39,300.35,303.09,298.67,291.92,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,114824.59,0.0,13487.71,1.0,282.14,289.61,302.6,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22316.18,0.0,1835.04,2275.33,0.0,3474.64,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.34,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.93,1.0,1.0,2.66,291.93,291.15,307.34,300.38,303.07,298.67,291.93,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,114922.88,0.0,13487.68,1.0,282.15,289.63,302.6,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22326.52,0.0,1835.04,2275.33,0.0,3498.56,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.34,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.66,291.95,291.15,307.29,300.4,303.04,298.67,291.95,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,115014.53,0.0,13487.66,1.0,282.16,289.64,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22336.17,0.0,1835.04,2275.33,0.0,3520.98,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.33,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,307.24,300.42,303.01,298.66,291.96,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,115096.8,0.0,13487.65,1.0,282.17,289.66,302.59,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22344.85,0.0,1835.04,2275.33,0.0,3541.23,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.33,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,307.19,300.43,302.99,298.66,291.96,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.14,410.0,115168.95,0.0,13487.64,1.0,282.18,289.67,302.59,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22352.49,0.0,1835.04,2275.33,0.0,3559.06,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.32,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,307.15,300.45,302.96,298.65,291.97,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.14,410.0,115226.46,0.0,13487.64,1.0,282.18,289.68,302.59,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22358.64,0.0,1835.04,2275.33,0.0,3573.34,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.31,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,307.12,300.45,302.94,298.64,291.97,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,115237.2,0.0,13487.65,1.0,282.18,289.68,302.59,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22360.71,0.0,1835.04,2275.33,0.0,3577.42,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.29,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,307.12,300.42,302.93,298.62,291.96,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,115171.01,0.0,13487.67,1.0,282.18,289.67,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22354.3,0.0,1835.04,2275.33,0.0,3559.76,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.28,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,307.13,300.38,302.93,298.61,291.94,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,115032.99,0.0,13487.7,1.0,282.16,289.65,302.58,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22340.24,0.0,1835.04,2275.33,0.0,3521.78,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.26,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.91,1.0,1.0,2.66,291.91,291.15,307.15,300.32,302.93,298.59,291.91,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,114830.87,0.0,13487.72,1.0,282.14,289.62,302.58,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22319.54,0.0,1835.04,2275.33,0.0,3467.05,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.24,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,307.18,300.24,302.94,298.57,291.86,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,114572.98,0.0,13487.76,1.0,282.12,289.57,302.58,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.08,0.0,1835.04,2275.33,0.0,3399.28,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,298.22,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.66,291.82,291.15,307.21,300.16,302.94,298.55,291.82,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,114270.33,0.0,13487.79,1.0,282.09,289.53,302.57,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22261.97,0.0,1835.04,2275.33,0.0,3322.43,1.0,1.0,0.0,3.0,1.0,0.0
