time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17426100.0,298.19,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,307.24,300.07,302.94,298.52,291.76,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,113935.75,0.0,13487.82,1.0,282.06,289.47,302.57,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22227.48,0.0,1835.04,2275.33,0.0,3240.46,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,298.17,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,307.26,299.98,302.94,298.5,291.71,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,113581.66,0.0,13487.85,1.0,282.02,289.41,302.57,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22190.83,0.0,1835.04,2275.33,0.0,3157.13,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,298.14,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,307.27,299.89,302.93,298.47,291.65,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,113223.3,0.0,13487.86,1.0,281.99,289.36,302.57,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22153.59,0.0,1835.04,2275.33,0.0,3075.94,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,298.11,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.66,291.59,291.15,307.25,299.81,302.91,298.45,291.59,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,112875.69,0.0,13487.82,1.0,281.96,289.3,302.57,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22117.23,0.0,1835.04,2275.33,0.0,3000.28,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,298.08,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,307.22,299.73,302.88,298.42,291.53,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,112554.79,0.0,13487.8,1.0,281.92,289.25,302.58,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22083.46,0.0,1835.04,2275.33,0.0,2933.54,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,298.05,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,307.15,299.67,302.83,298.39,291.48,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,112275.62,0.0,13487.77,1.0,281.9,289.2,302.58,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22053.75,0.0,1835.04,2275.33,0.0,2878.31,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,298.03,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,307.07,299.62,302.78,298.36,291.44,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.11,410.0,112038.89,0.0,13487.74,1.0,281.88,289.17,302.58,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22028.74,0.0,1835.04,2275.33,0.0,2835.58,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,298.0,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,306.98,299.58,302.72,298.33,291.4,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.12,410.0,111841.82,0.0,13487.71,1.0,281.86,289.13,302.58,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22007.14,0.0,1835.04,2275.33,0.0,2807.07,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,297.97,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,306.9,299.56,302.66,298.31,291.36,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.13,410.0,111719.71,0.0,13487.68,1.0,281.83,289.1,302.56,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21986.12,0.0,1835.04,2275.33,0.0,2811.31,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,297.94,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,306.82,299.53,302.61,298.28,291.33,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.14,410.0,111628.43,0.0,13487.64,1.0,281.81,289.07,302.54,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21966.75,0.0,1835.04,2275.33,0.0,2816.27,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,297.91,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,306.73,299.52,302.55,298.25,291.3,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.14,410.0,111545.95,0.0,13487.6,1.0,281.79,289.05,302.52,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21950.08,0.0,1835.04,2275.33,0.0,2819.98,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,297.88,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,306.65,299.5,302.49,298.22,291.28,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.15,410.0,111470.09,0.0,13487.57,1.0,281.78,289.03,302.5,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21935.73,0.0,1835.04,2275.33,0.0,2823.1,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,297.85,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,306.57,299.49,302.44,298.2,291.25,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.16,410.0,111398.37,0.0,13487.53,1.0,281.76,289.01,302.49,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.7,0.0,1835.04,2275.33,0.0,2826.01,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,297.83,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.48,299.48,302.38,298.17,291.23,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.17,410.0,111328.77,0.0,13487.5,1.0,281.75,288.99,302.48,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21910.17,0.0,1835.04,2275.33,0.0,2829.31,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.4,299.46,302.33,298.14,291.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.18,410.0,111259.03,0.0,13487.46,1.0,281.73,288.97,302.46,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21897.2,0.0,1835.04,2275.33,0.0,2833.5,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.32,299.44,302.27,298.12,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.18,410.0,111186.3,0.0,13487.44,1.0,281.72,288.95,302.44,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21882.81,0.0,1835.04,2275.33,0.0,2838.96,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.23,299.42,302.22,298.09,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.19,410.0,111106.62,0.0,13487.42,1.0,281.7,288.93,302.42,308.44,293.15,293.15,278.15,21141.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21866.09,0.0,1835.12,2275.33,0.0,2846.52,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.15,299.39,302.16,298.06,291.11,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.99,0.99,0.0,297.19,410.0,111010.95,0.0,13487.41,1.0,281.67,288.9,302.39,308.4,293.15,293.15,278.15,21254.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21844.75,0.0,1835.59,2275.33,0.0,2856.16,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.07,299.34,302.11,298.03,291.07,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.99,0.99,0.0,297.19,410.0,110892.64,0.0,13487.4,1.0,281.64,288.86,302.35,308.36,293.15,293.15,278.15,21439.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21817.42,0.0,1836.36,2275.33,0.0,2870.57,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,297.66,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,305.98,299.28,302.05,298.0,291.02,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.98,0.98,0.0,297.19,410.0,110749.09,0.0,13487.39,1.0,281.59,288.81,302.29,308.29,293.15,293.15,278.15,21735.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21780.83,0.0,1837.59,2275.33,0.0,2889.19,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,297.62,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,305.9,299.21,301.99,297.97,290.96,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.96,0.96,0.0,297.2,410.0,110580.52,0.0,13487.37,1.0,281.54,288.76,302.22,308.22,293.15,293.15,278.15,22172.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21735.94,0.0,1839.4,2275.33,0.0,2911.25,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,297.59,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,305.82,299.13,301.93,297.94,290.89,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.94,0.94,0.0,297.2,410.0,110384.33,0.0,13487.36,1.0,281.47,288.69,302.14,308.13,293.15,293.15,278.15,22804.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21682.95,0.0,1842.03,2275.33,0.0,2935.41,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,297.55,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.82,1.0,0.99,2.66,290.82,291.15,305.73,299.05,301.87,297.9,290.82,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.92,0.92,0.0,297.2,410.0,110158.72,0.0,13487.34,1.0,281.4,288.62,302.05,308.03,293.15,293.15,278.15,23686.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21622.95,0.0,1845.71,2275.33,0.0,2961.02,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,297.51,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.75,1.0,0.98,2.66,290.75,291.15,305.65,298.96,301.81,297.86,290.75,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.21,410.0,109899.82,0.0,13487.32,1.0,281.32,288.55,301.97,307.93,293.15,293.15,278.15,24926.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21555.62,0.0,1850.88,2275.33,0.0,2986.87,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,297.47,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,290.68,1.0,0.96,2.66,290.68,291.15,305.57,298.87,301.75,297.83,290.68,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.87,0.87,0.0,297.21,410.0,109600.97,0.0,13487.3,1.0,281.24,288.47,301.88,307.83,293.15,293.15,279.05,26654.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21480.88,0.0,1858.1,2275.33,0.0,3012.06,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,297.44,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,290.62,1.0,0.94,2.66,290.62,291.15,305.48,298.79,301.69,297.79,290.62,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.84,0.84,0.0,297.22,410.0,109071.48,0.0,13487.28,1.0,281.17,288.42,301.79,307.68,293.15,293.15,279.65,28956.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20759.41,0.0,1867.75,2275.33,0.0,3027.82,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,297.44,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,290.9,1.0,0.92,2.66,290.9,291.15,305.4,298.7,301.65,297.79,290.91,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.84,0.84,0.0,297.22,410.0,103287.14,0.0,13487.25,1.0,281.94,288.77,301.68,307.15,293.15,293.15,280.55,28478.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18676.22,0.0,1865.74,2275.33,0.0,2937.67,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.9,2.66,291.14,291.15,305.32,298.63,301.62,297.81,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.86,0.86,0.0,297.23,410.0,99048.62,0.0,13487.24,1.0,282.53,289.07,301.62,306.88,293.15,293.15,281.15,27138.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17690.67,0.0,1860.13,2275.33,0.0,2863.9,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.5,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.44,1.0,0.89,2.66,291.44,291.15,305.23,298.57,301.59,297.84,291.45,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.9,0.9,0.0,297.23,410.0,93725.38,0.0,13487.22,1.0,283.31,289.45,301.54,306.46,293.15,293.15,282.05,25017.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16257.96,0.0,1851.26,2275.33,0.0,2764.67,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.51,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.46,1.0,0.88,2.66,291.46,291.15,305.15,298.52,301.55,297.84,291.46,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.91,0.91,0.0,297.23,410.0,93521.18,0.0,13487.21,1.0,283.35,289.48,301.51,306.46,293.15,293.15,282.05,24153.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16346.19,0.0,1847.65,2275.33,0.0,2770.8,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,298.78,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,305.01,298.51,297.39,297.33,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,405.49,84.41,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,304.76,298.54,297.39,297.33,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.16,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.51,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,304.43,298.62,297.39,297.33,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.16,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.65,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,304.04,298.7,297.39,297.33,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.98,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.73,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,303.6,298.79,297.39,297.33,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.64,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.77,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,303.15,298.87,297.39,297.33,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.27,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.8,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,302.7,298.93,297.39,297.33,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.92,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.82,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,302.26,298.97,297.39,297.33,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.61,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.83,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,301.87,298.99,297.39,297.33,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.35,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,301.54,298.99,297.39,297.33,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.13,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,301.29,298.97,297.39,297.33,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.94,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,301.15,298.94,297.39,297.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.78,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,301.09,298.88,297.39,297.33,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.29,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,301.06,298.78,297.39,297.33,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.83,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,301.06,298.65,297.39,297.33,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.21,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.77,303.15,301.08,298.5,297.39,297.33,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.11,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.76,303.15,301.11,298.34,297.39,297.33,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.5,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.89,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,301.15,298.17,297.4,297.33,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.31,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.9,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,301.19,298.0,297.4,297.33,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.57,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.9,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,301.22,297.84,297.4,297.33,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.51,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.9,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,301.24,297.69,297.4,297.33,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.44,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.9,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,301.24,297.57,297.4,297.33,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.37,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,301.21,297.49,297.4,297.33,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,301.15,297.45,297.4,297.33,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,301.07,297.44,297.4,297.33,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,300.98,297.43,297.4,297.33,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,300.9,297.41,297.4,297.33,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,300.82,297.4,297.4,297.33,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.14,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,300.73,297.38,297.4,297.33,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.12,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,300.65,297.37,297.4,297.33,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.8,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.92,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.74,303.15,300.57,297.35,297.4,297.33,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.92,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.73,303.15,300.48,297.33,297.4,297.33,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.92,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.73,303.15,300.4,297.32,297.4,297.33,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.92,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.73,303.15,300.32,297.3,297.4,297.33,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.03,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.92,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.73,303.15,300.23,297.28,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.72,303.15,300.15,297.27,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.72,303.15,300.06,297.25,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.72,303.15,299.97,297.22,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.05,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.72,303.15,299.88,297.19,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.14,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.72,303.15,299.78,297.16,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.05,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.72,303.15,299.68,297.13,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.91,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.71,303.15,299.59,297.09,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.91,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.71,303.15,299.5,297.07,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.71,303.15,299.41,297.04,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.7,303.15,299.33,297.03,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.26,297.02,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.9,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.2,297.02,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.9,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.15,297.03,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.9,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.11,297.05,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.89,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.09,297.1,297.4,297.33,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
