time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17474700.0,299.81,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,295.64,303.15,298.25,297.38,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.82,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,295.64,303.15,298.37,297.39,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.82,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,295.64,303.15,298.51,297.42,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.83,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,295.63,303.15,298.67,297.46,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.83,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.63,303.15,298.84,297.52,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.84,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.63,303.15,299.02,297.59,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.84,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.63,303.15,299.22,297.66,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.85,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.63,303.15,299.41,297.73,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.86,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.63,303.15,299.6,297.81,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.89,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.63,303.15,299.79,297.87,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.91,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.63,303.15,299.98,297.93,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.03,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.94,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.63,303.15,300.15,297.98,297.42,297.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.01,0.0,0.0,0.0,283.35,289.48,301.86,304.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.38,297.15,293.15,0.0,0.0,295.4,1.0,0.93,0.53,299.6,297.15,293.15,0.0,0.0,295.4,1.0,0.97,0.56,299.47,297.15,293.15,0.0,0.0,295.4,1.0,0.95,0.41,299.5,297.15,293.15,0.0,0.0,295.4,1.0,0.95,0.56,299.17,297.15,293.15,0.0,0.0,295.4,1.0,0.88,2.66,295.4,291.15,300.32,298.02,300.23,299.46,295.39,1.0,1.0,0.87,0.87,0.13,0.87,5.68,5.1,0.59,3.81,0.79,0.79,0.0,298.09,410.0,55098.42,0.0,13473.8,1.0,284.56,293.24,302.99,306.21,293.15,293.15,283.15,6285.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.53,1.88,0.1,5.29,4.13,1.16,0.0,0.0,0.0,10376.1,0.0,151.52,2275.37,0.0,1042.85,0.43,1.0,0.0,3.0,1.0,0.0
17478600.0,298.74,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,300.48,298.06,300.23,298.87,294.42,1.0,1.0,0.85,0.85,0.15,0.85,5.69,4.81,0.88,3.53,0.88,0.88,0.0,297.91,410.0,72383.79,0.0,13477.29,1.0,284.69,292.41,301.21,304.98,293.15,293.15,283.15,10104.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.26,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,12302.58,0.0,446.81,2275.33,0.0,2103.03,0.62,1.0,0.0,3.0,1.0,0.0
17478900.0,298.46,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,300.65,298.1,300.28,298.58,293.74,1.0,1.0,0.82,0.82,0.18,0.82,5.69,4.66,1.02,3.38,0.96,0.96,0.0,297.84,410.0,84501.3,0.0,13478.75,1.0,284.62,291.82,301.18,305.57,293.15,293.15,283.15,13290.64,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.39,0.25,5.29,4.13,1.16,0.0,0.0,0.0,14024.87,0.0,839.41,2275.33,0.0,2514.15,0.77,1.0,0.0,3.0,1.0,0.0
17479200.0,298.29,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,300.82,298.14,300.33,298.4,293.2,1.0,1.0,0.79,0.79,0.21,0.79,5.69,4.54,1.15,3.26,1.0,1.0,0.0,297.77,410.0,93425.3,0.0,13479.83,1.0,284.56,291.34,301.19,306.06,293.15,293.15,283.15,17034.35,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.3,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,15476.28,0.0,1328.93,2275.33,0.0,2787.94,0.9,1.0,0.0,3.0,1.0,0.0
17479500.0,298.18,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.79,291.15,300.98,298.17,300.38,298.28,292.79,1.0,1.0,0.77,0.77,0.23,0.77,5.69,4.42,1.27,3.14,1.0,1.0,0.0,297.72,410.0,99424.94,0.0,13480.81,1.0,284.51,290.98,301.2,306.41,293.15,293.15,283.15,21122.89,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16559.24,0.0,1835.04,2275.33,0.0,2944.17,1.0,1.0,0.0,3.0,1.0,0.0
17479800.0,298.14,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.74,1.0,1.0,2.66,292.74,291.15,301.15,298.21,300.44,298.21,292.74,1.0,1.0,0.75,0.75,0.25,0.75,5.69,4.31,1.38,3.02,1.0,1.0,0.0,297.67,410.0,98792.37,0.0,13481.69,1.0,284.5,290.93,301.2,306.42,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16460.49,0.0,1835.04,2275.33,0.0,2968.65,1.0,1.0,0.0,3.0,1.0,0.0
17480100.0,298.13,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,301.32,298.24,300.5,298.19,292.7,1.0,1.0,0.73,0.73,0.27,0.73,5.69,4.2,1.49,2.91,1.0,1.0,0.0,297.62,410.0,98204.86,0.0,13482.46,1.0,284.49,290.88,301.23,306.42,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16398.87,0.0,1835.04,2275.33,0.0,2947.88,1.0,1.0,0.0,3.0,1.0,0.0
17480400.0,298.12,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,301.48,298.27,300.56,298.16,292.66,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.09,1.59,2.81,1.0,1.0,0.0,297.57,410.0,97638.74,0.0,13483.14,1.0,284.48,290.84,301.26,306.42,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16341.44,0.0,1835.04,2275.33,0.0,2926.32,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,298.12,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.59,291.15,301.65,298.3,300.61,298.15,292.59,1.0,1.0,0.69,0.69,0.31,0.69,5.69,4.0,1.69,2.71,1.0,1.0,0.0,297.53,410.0,97618.54,0.0,13483.73,1.0,284.41,290.77,301.3,306.47,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16456.99,0.0,1835.04,2275.33,0.0,2915.15,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,298.08,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,301.82,298.32,300.65,298.1,292.31,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.9,1.79,2.62,1.0,1.0,0.0,297.5,410.0,101164.34,0.0,13484.25,1.0,283.84,290.43,301.34,306.72,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17208.94,0.0,1835.04,2275.33,0.0,2987.03,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,298.02,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,301.98,298.35,300.69,298.04,291.94,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.82,1.87,2.53,1.0,1.0,0.0,297.46,410.0,106167.47,0.0,13484.7,1.0,283.05,289.98,301.37,307.08,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18637.32,0.0,1835.04,2275.33,0.0,3076.86,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,297.95,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,302.15,298.38,300.72,297.96,291.62,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.43,410.0,109710.77,0.0,13485.09,1.0,282.46,289.6,301.39,307.26,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19508.57,0.0,1835.04,2275.33,0.0,3142.42,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.3,298.39,300.73,297.89,291.22,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.66,2.03,2.38,1.0,1.0,0.0,297.4,410.0,114464.91,0.0,13485.43,1.0,281.67,289.14,301.41,307.62,293.15,293.15,280.05,21128.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21324.73,0.0,1835.06,2275.33,0.0,3218.88,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,297.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.42,298.41,300.73,297.84,291.07,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.59,2.1,2.31,0.98,0.98,0.0,297.37,410.0,114626.06,0.0,13485.73,1.0,281.51,288.98,301.41,307.59,293.15,293.15,279.45,21534.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21822.66,0.0,1836.75,2275.33,0.0,3229.75,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,297.82,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,302.52,298.42,300.73,297.81,290.99,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.53,2.16,2.24,0.97,0.97,0.0,297.35,410.0,114083.75,0.0,13485.98,1.0,281.45,288.9,301.41,307.56,293.15,293.15,278.55,21955.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21767.79,0.0,1838.5,2275.33,0.0,3219.81,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,297.81,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,290.92,1.0,1.0,2.66,290.92,291.15,302.59,298.42,300.72,297.79,290.92,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.47,2.22,2.18,0.95,0.95,0.0,297.32,410.0,113572.65,0.0,13486.2,1.0,281.4,288.82,301.42,307.55,293.15,293.15,278.15,22533.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21716.13,0.0,1840.91,2275.33,0.0,3210.27,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,297.8,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,302.66,298.43,300.71,297.78,290.85,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.41,2.28,2.13,0.93,0.93,0.0,297.3,410.0,113095.57,0.0,13486.4,1.0,281.35,288.75,301.43,307.53,293.15,293.15,278.15,23299.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21666.4,0.0,1844.1,2275.33,0.0,3200.81,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,297.8,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.8,1.0,0.99,2.66,290.8,291.15,302.71,298.44,300.7,297.77,290.8,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.36,2.33,2.08,0.91,0.91,0.0,297.28,410.0,112648.89,0.0,13486.57,1.0,281.3,288.7,301.44,307.51,293.15,293.15,278.15,24290.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21618.73,0.0,1848.23,2275.33,0.0,3190.73,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,297.79,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.75,1.0,0.99,2.66,290.75,291.15,302.76,298.45,300.68,297.76,290.75,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.32,2.37,2.04,0.89,0.89,0.0,297.26,410.0,112229.52,0.0,13486.72,1.0,281.26,288.65,301.45,307.5,293.15,293.15,278.45,25537.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21573.3,0.0,1853.43,2275.33,0.0,3179.3,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,297.8,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,290.72,1.0,0.98,2.66,290.72,291.15,302.82,298.47,300.68,297.76,290.72,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.28,2.41,1.99,0.86,0.86,0.0,297.25,410.0,111834.68,0.0,13486.85,1.0,281.22,288.61,301.47,307.5,293.15,293.15,279.05,27066.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21530.34,0.0,1859.83,2275.33,0.0,3165.84,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,297.8,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.78,1.0,0.97,2.66,290.78,291.15,302.88,298.5,300.68,297.76,290.79,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.24,2.45,1.96,0.85,0.85,0.0,297.23,410.0,109929.34,0.0,13486.97,1.0,281.42,288.69,301.48,307.31,293.15,293.15,279.95,28348.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20178.78,0.0,1865.2,2275.33,0.0,3118.58,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,297.85,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.04,1.0,0.96,2.66,291.04,291.15,302.95,298.54,300.7,297.8,291.04,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.2,2.49,1.92,0.86,0.86,0.0,297.21,410.0,105823.27,0.0,13487.08,1.0,282.01,289.0,301.52,307.14,293.15,293.15,280.55,27276.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19138.45,0.0,1860.71,2275.33,0.0,3015.86,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,297.92,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.37,1.0,0.97,2.66,291.37,291.15,303.04,298.59,300.75,297.86,291.37,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.17,2.52,1.89,0.9,0.9,0.0,297.2,410.0,100730.76,0.0,13487.17,1.0,282.8,289.4,301.56,306.84,293.15,293.15,281.45,25220.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17608.17,0.0,1852.11,2275.33,0.0,2894.83,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,297.98,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.43,1.0,0.98,2.66,291.43,291.15,303.15,298.65,300.81,297.91,291.43,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.14,2.55,1.86,0.92,0.92,0.0,297.19,410.0,100811.67,0.0,13487.25,1.0,282.86,289.47,301.66,307.04,293.15,293.15,281.45,24009.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17891.25,0.0,1847.05,2275.33,0.0,2870.66,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,303.29,298.73,300.86,297.89,291.14,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.12,2.57,1.84,0.89,0.89,0.0,297.18,410.0,106518.85,0.0,13487.33,1.0,282.08,289.1,301.75,307.51,293.15,293.15,280.55,25000.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19674.12,0.0,1851.19,2275.33,0.0,2957.55,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.45,298.84,300.92,297.88,291.14,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.1,2.6,1.81,0.9,0.9,0.0,297.16,410.0,107143.72,0.0,13487.42,1.0,282.04,289.09,301.84,307.58,293.15,293.15,280.55,25027.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19703.95,0.0,1851.3,2275.33,0.0,2935.61,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.63,298.96,300.99,297.88,291.09,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.07,2.62,1.79,0.89,0.89,0.0,297.14,410.0,109203.8,0.0,13487.51,1.0,281.82,289.01,301.98,307.89,293.15,293.15,280.25,25053.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20601.66,0.0,1851.41,2275.33,0.0,2929.57,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.82,299.09,301.07,297.88,291.11,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.06,2.64,1.77,0.89,0.89,0.0,297.13,410.0,109968.05,0.0,13487.59,1.0,281.78,289.01,302.1,308.01,293.15,293.15,280.25,25099.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20691.37,0.0,1851.6,2275.33,0.0,2902.52,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.01,299.23,301.16,297.88,291.12,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.11,410.0,111398.37,0.0,13487.67,1.0,281.66,288.99,302.24,308.27,293.15,293.15,279.95,24965.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.14,0.0,1851.04,2275.33,0.0,2883.19,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.21,299.37,301.26,297.89,291.17,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.02,2.67,1.74,0.9,0.9,0.0,297.1,410.0,111786.57,0.0,13487.74,1.0,281.7,289.04,302.37,308.4,293.15,293.15,279.95,24725.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21874.77,0.0,1850.04,2275.33,0.0,2848.4,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,297.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.41,299.51,301.35,297.9,291.25,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.01,2.68,1.73,0.91,0.91,0.0,297.09,410.0,111948.52,0.0,13487.81,1.0,281.78,289.12,302.5,308.53,293.15,293.15,279.05,24179.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21931.4,0.0,1847.76,2275.33,0.0,2808.74,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,298.01,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,304.59,299.64,301.44,297.92,291.34,1.0,1.0,0.54,0.54,0.46,0.54,5.69,3.0,2.69,1.71,0.93,0.93,0.0,297.08,410.0,112110.13,0.0,13487.86,1.0,281.86,289.19,302.6,308.65,293.15,293.15,278.45,23471.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22000.75,0.0,1844.81,2275.33,0.0,2814.8,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,298.03,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,304.77,299.75,301.53,297.93,291.4,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.98,2.71,1.7,0.95,0.95,0.0,297.07,410.0,112462.91,0.0,13487.9,1.0,281.91,289.25,302.61,308.68,293.15,293.15,278.15,22769.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22052.86,0.0,1841.89,2275.33,0.0,2905.4,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,298.04,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,304.92,299.84,301.6,297.94,291.45,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.72,1.69,0.97,0.97,0.0,297.06,410.0,112801.2,0.0,13487.93,1.0,281.94,289.3,302.61,308.7,293.15,293.15,278.15,22098.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22094.9,0.0,1839.1,2275.33,0.0,2988.07,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,298.04,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,305.05,299.91,301.66,297.95,291.49,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.73,1.68,0.99,0.99,0.0,297.06,410.0,113066.16,0.0,13487.96,1.0,281.97,289.33,302.6,308.71,293.15,293.15,278.15,21491.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22128.34,0.0,1836.57,2275.33,0.0,3053.93,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,298.03,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.66,291.52,291.15,305.15,299.95,301.7,297.95,291.52,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.96,2.73,1.67,1.0,1.0,0.0,297.05,410.0,113214.68,0.0,13487.98,1.0,281.99,289.35,302.6,308.72,293.15,293.15,278.15,21120.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22149.59,0.0,1835.03,2275.33,0.0,3097.14,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,298.02,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,305.23,299.98,301.74,297.95,291.53,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.95,2.74,1.67,1.0,1.0,0.0,297.05,410.0,113283.38,0.0,13488.01,1.0,282.0,289.37,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22156.23,0.0,1835.04,2275.33,0.0,3120.01,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,298.01,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,305.32,299.99,301.77,297.95,291.54,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.75,1.66,1.0,1.0,0.0,297.04,410.0,113334.45,0.0,13488.03,1.0,282.0,289.37,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22161.51,0.0,1835.04,2275.33,0.0,3138.16,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,298.0,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,305.4,300.01,301.8,297.94,291.55,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.75,1.65,1.0,1.0,0.0,297.04,410.0,113373.76,0.0,13488.07,1.0,282.0,289.38,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22165.72,0.0,1835.04,2275.33,0.0,3153.94,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,297.98,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,305.48,300.03,301.84,297.94,291.56,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.93,2.76,1.65,1.0,1.0,0.0,297.03,410.0,113404.33,0.0,13488.1,1.0,282.01,289.38,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22169.0,0.0,1835.04,2275.33,0.0,3167.79,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,297.97,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,305.57,300.04,301.87,297.93,291.57,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.93,2.77,1.64,1.0,1.0,0.0,297.02,410.0,113429.02,0.0,13488.13,1.0,282.01,289.39,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22171.62,0.0,1835.04,2275.33,0.0,3180.14,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,297.96,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,305.65,300.05,301.9,297.93,291.58,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,1.0,1.0,0.0,297.01,410.0,113450.34,0.0,13488.17,1.0,282.01,289.39,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22173.85,0.0,1835.04,2275.33,0.0,3191.42,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,297.95,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,305.73,300.06,301.94,297.93,291.58,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.63,1.0,1.0,0.0,297.01,410.0,113470.37,0.0,13488.2,1.0,282.01,289.4,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22175.92,0.0,1835.04,2275.33,0.0,3202.03,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,297.95,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.66,291.59,291.15,305.82,300.08,301.98,297.93,291.59,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,1.0,1.0,0.0,297.0,410.0,113491.42,0.0,13488.22,1.0,282.01,289.4,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.07,0.0,1835.04,2275.33,0.0,3212.39,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,297.94,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,305.9,300.09,302.02,297.93,291.6,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,1.0,1.0,0.0,297.0,410.0,113514.32,0.0,13488.25,1.0,282.02,289.4,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22180.4,0.0,1835.04,2275.33,0.0,3222.9,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,297.94,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.61,291.15,305.98,300.1,302.06,297.93,291.61,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.62,1.0,1.0,0.0,296.99,410.0,113541.03,0.0,13488.27,1.0,282.02,289.41,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22183.11,0.0,1835.04,2275.33,0.0,3234.0,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,297.94,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.62,291.15,306.07,300.11,302.1,297.94,291.62,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,1.0,1.0,0.0,296.99,410.0,113573.76,0.0,13488.29,1.0,282.02,289.41,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22186.44,0.0,1835.04,2275.33,0.0,3246.2,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,297.94,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,306.15,300.13,302.14,297.94,291.63,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,1.0,1.0,0.0,296.99,410.0,113614.32,0.0,13488.3,1.0,282.03,289.42,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22190.57,0.0,1835.04,2275.33,0.0,3259.97,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,297.94,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,306.24,300.15,302.18,297.95,291.64,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.62,1.0,1.0,0.0,296.98,410.0,113662.73,0.0,13488.3,1.0,282.03,289.43,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22195.53,0.0,1835.04,2275.33,0.0,3275.47,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,297.94,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,306.33,300.17,302.23,297.95,291.65,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.79,1.61,1.0,1.0,0.0,296.98,410.0,113720.02,0.0,13488.31,1.0,282.04,289.44,302.59,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22201.44,0.0,1835.04,2275.33,0.0,3292.95,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,297.95,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.67,1.0,1.0,2.66,291.67,291.15,306.42,300.19,302.28,297.96,291.67,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.9,2.8,1.61,1.0,1.0,0.0,296.98,410.0,113784.7,0.0,13488.31,1.0,282.04,289.45,302.59,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22208.12,0.0,1835.04,2275.33,0.0,3312.06,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,297.95,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,306.52,300.21,302.33,297.97,291.68,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,1.0,1.0,0.0,296.98,410.0,113857.59,0.0,13488.32,1.0,282.05,289.46,302.59,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22215.66,0.0,1835.04,2275.33,0.0,3332.97,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,297.95,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.66,291.7,291.15,306.62,300.23,302.38,297.97,291.7,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,1.0,1.0,0.0,296.98,410.0,113937.34,0.0,13488.32,1.0,282.06,289.47,302.59,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22223.92,0.0,1835.04,2275.33,0.0,3355.41,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,297.95,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,306.71,300.26,302.43,297.98,291.72,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,1.0,1.0,0.0,296.98,410.0,114024.81,0.0,13488.32,1.0,282.07,289.48,302.6,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22232.99,0.0,1835.04,2275.33,0.0,3379.58,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,297.95,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.66,291.74,291.15,306.8,300.29,302.48,297.99,291.74,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,1.0,1.0,0.0,296.98,410.0,114118.84,0.0,13488.32,1.0,282.07,289.5,302.6,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22242.75,0.0,1835.04,2275.33,0.0,3405.3,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,297.96,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,306.89,300.32,302.52,298.0,291.76,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,1.0,1.0,0.0,296.98,410.0,114220.46,0.0,13488.32,1.0,282.08,289.52,302.6,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22253.31,0.0,1835.04,2275.33,0.0,3432.86,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,297.96,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,306.97,300.35,302.56,298.0,291.79,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.6,1.0,1.0,0.0,296.98,410.0,114328.17,0.0,13488.32,1.0,282.1,289.53,302.6,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22264.52,0.0,1835.04,2275.33,0.0,3462.05,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,297.95,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,307.04,300.38,302.6,298.01,291.81,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.6,1.0,1.0,0.0,296.98,410.0,114443.74,0.0,13488.32,1.0,282.11,289.55,302.6,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22276.54,0.0,1835.04,2275.33,0.0,3493.28,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,297.95,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,307.1,300.41,302.63,298.01,291.83,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.81,1.6,1.0,1.0,0.0,296.98,410.0,114566.52,0.0,13488.33,1.0,282.12,289.57,302.6,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22289.3,0.0,1835.04,2275.33,0.0,3526.35,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,297.95,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.85,1.0,1.0,2.66,291.85,291.15,307.15,300.45,302.66,298.02,291.85,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.98,410.0,114696.84,0.0,13488.33,1.0,282.13,289.59,302.6,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22302.88,0.0,1835.04,2275.33,0.0,3561.4,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,297.94,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.18,300.48,302.68,298.01,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.98,410.0,114802.87,0.0,13488.34,1.0,282.14,289.61,302.6,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22314.67,0.0,1835.04,2275.33,0.0,3594.29,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,297.94,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.89,1.0,1.0,2.66,291.89,291.15,307.21,300.5,302.69,298.02,291.89,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.97,410.0,114883.5,0.0,13488.36,1.0,282.15,289.62,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22323.18,0.0,1835.04,2275.33,0.0,3617.83,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,297.93,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,307.22,300.51,302.69,298.02,291.9,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.97,410.0,114935.75,0.0,13488.38,1.0,282.15,289.63,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22328.66,0.0,1835.04,2275.33,0.0,3632.0,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,297.93,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,307.22,300.51,302.69,298.02,291.9,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.96,410.0,114961.33,0.0,13488.4,1.0,282.16,289.64,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22331.34,0.0,1835.04,2275.33,0.0,3637.76,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,297.92,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,307.22,300.51,302.69,298.02,291.9,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.96,410.0,114965.06,0.0,13488.43,1.0,282.16,289.64,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22331.77,0.0,1835.04,2275.33,0.0,3637.09,1.0,1.0,0.0,3.0,1.0,0.0
