time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17497800.0,297.92,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,307.21,300.5,302.69,298.02,291.9,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114949.59,0.0,13488.46,1.0,282.15,289.63,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22330.2,0.0,1835.04,2275.33,0.0,3630.99,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,297.91,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.89,1.0,1.0,2.66,291.89,291.15,307.2,300.49,302.68,298.02,291.89,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114921.3,0.0,13488.48,1.0,282.15,289.63,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22327.28,0.0,1835.04,2275.33,0.0,3621.44,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,297.9,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.89,1.0,1.0,2.66,291.89,291.15,307.19,300.48,302.67,298.02,291.89,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114884.56,0.0,13488.48,1.0,282.15,289.62,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22323.47,0.0,1835.04,2275.33,0.0,3609.81,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,297.89,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,307.17,300.47,302.66,298.01,291.88,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114844.7,0.0,13488.48,1.0,282.14,289.62,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22319.33,0.0,1835.04,2275.33,0.0,3597.72,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,297.89,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.16,300.46,302.66,298.01,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114807.91,0.0,13488.47,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22315.46,0.0,1835.04,2275.33,0.0,3586.81,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,297.88,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.15,300.45,302.65,298.01,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114778.91,0.0,13488.48,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22312.37,0.0,1835.04,2275.33,0.0,3578.32,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,297.87,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,307.15,300.45,302.65,298.01,291.86,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114764.23,0.0,13488.48,1.0,282.14,289.6,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.73,0.0,1835.04,2275.33,0.0,3574.06,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,297.89,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.15,300.45,302.66,298.03,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114782.59,0.0,13488.48,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22312.17,0.0,1835.04,2275.33,0.0,3573.32,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,297.89,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.15,300.45,302.66,298.04,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114790.8,0.0,13488.47,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22313.26,0.0,1835.04,2275.33,0.0,3573.31,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,297.88,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.15,300.45,302.66,298.04,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114797.11,0.0,13488.47,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22314.01,0.0,1835.04,2275.33,0.0,3573.37,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,297.88,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.15,300.45,302.66,298.05,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114802.49,0.0,13488.48,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22314.62,0.0,1835.04,2275.33,0.0,3573.43,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,297.88,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.15,300.45,302.67,298.05,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.94,410.0,114807.29,0.0,13488.5,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22315.14,0.0,1835.04,2275.33,0.0,3573.48,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,297.87,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.15,300.45,302.67,298.05,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.94,410.0,114811.7,0.0,13488.51,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22315.61,0.0,1835.04,2275.33,0.0,3573.53,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,297.87,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.15,300.45,302.67,298.06,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.94,410.0,114815.74,0.0,13488.53,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22316.05,0.0,1835.04,2275.33,0.0,3573.57,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,297.87,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,307.15,300.45,302.67,298.06,291.88,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.93,410.0,114819.55,0.0,13488.54,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22316.45,0.0,1835.04,2275.33,0.0,3573.61,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,297.86,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,307.15,300.45,302.67,298.06,291.88,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.93,410.0,114823.18,0.0,13488.54,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22316.84,0.0,1835.04,2275.33,0.0,3573.65,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,297.86,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,307.15,300.45,302.67,298.07,291.88,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.93,410.0,114826.51,0.0,13488.54,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22317.19,0.0,1835.04,2275.33,0.0,3573.69,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,297.86,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,307.15,300.45,302.68,298.07,291.88,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.94,410.0,114829.41,0.0,13488.52,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22317.51,0.0,1835.04,2275.33,0.0,3573.72,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,297.86,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,307.15,300.45,302.68,298.07,291.88,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.94,410.0,114823.91,0.0,13488.49,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22317.07,0.0,1835.04,2275.33,0.0,3571.93,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,297.85,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.17,300.42,302.69,298.08,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.95,410.0,114743.8,0.0,13488.45,1.0,282.14,289.6,302.58,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.94,0.0,1835.04,2275.33,0.0,3555.72,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,297.84,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,307.21,300.34,302.71,298.07,291.83,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.97,410.0,114505.93,0.0,13488.39,1.0,282.11,289.56,302.57,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.91,0.0,1835.04,2275.33,0.0,3493.91,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,297.83,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,307.28,300.23,302.74,298.07,291.77,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,296.98,410.0,114129.37,0.0,13488.33,1.0,282.07,289.5,302.57,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22248.29,0.0,1835.04,2275.33,0.0,3393.39,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,297.81,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.66,291.7,291.15,307.37,300.09,302.78,298.05,291.7,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.0,410.0,113639.95,0.0,13488.25,1.0,282.03,289.42,302.56,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22198.0,0.0,1835.04,2275.33,0.0,3265.88,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,297.79,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.61,1.0,0.99,2.66,291.61,291.15,307.48,299.93,302.82,298.04,291.61,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.02,410.0,113066.9,0.0,13488.17,1.0,281.97,289.33,302.56,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22139.02,0.0,1835.04,2275.33,0.0,3123.17,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,297.76,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.52,1.0,0.98,2.66,291.52,291.15,307.59,299.76,302.87,298.02,291.52,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.03,410.0,112447.03,0.0,13488.09,1.0,281.91,289.23,302.56,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22074.93,0.0,1835.04,2275.33,0.0,2976.88,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,297.74,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.42,1.0,0.97,2.66,291.42,291.15,307.7,299.6,302.92,298.0,291.42,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.05,410.0,111821.18,0.0,13488.02,1.0,281.85,289.13,302.56,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22009.59,0.0,1835.04,2275.33,0.0,2837.19,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,297.71,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.32,1.0,0.95,2.66,291.32,291.15,307.82,299.45,302.97,297.98,291.32,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.07,410.0,111438.52,0.0,13487.95,1.0,281.77,289.02,302.45,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21937.8,0.0,1835.04,2275.33,0.0,2857.57,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.22,1.0,0.93,2.66,291.22,291.15,307.92,299.33,303.01,297.96,291.22,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.08,410.0,111218.29,0.0,13487.89,1.0,281.68,288.92,302.33,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21863.47,0.0,1835.04,2275.33,0.0,2888.39,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.15,1.0,0.9,2.66,291.15,291.15,308.02,299.25,303.05,297.94,291.15,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,111049.66,0.0,13487.84,1.0,281.61,288.84,302.26,308.28,293.15,293.15,278.15,21160.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21805.77,0.0,1835.2,2275.33,0.0,2905.03,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.11,1.0,0.87,2.66,291.11,291.15,308.1,299.23,303.08,297.92,291.11,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.99,0.99,0.0,297.1,410.0,110943.95,0.0,13487.8,1.0,281.58,288.8,302.23,308.24,293.15,293.15,278.15,21284.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.07,0.0,1835.71,2275.33,0.0,2902.23,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.13,1.0,0.84,2.66,291.13,291.15,308.15,299.29,303.1,297.91,291.13,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,0.99,0.99,0.0,297.1,410.0,110939.18,0.0,13487.78,1.0,281.59,288.81,302.28,308.27,293.15,293.15,278.15,21307.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21775.39,0.0,1835.81,2275.33,0.0,2875.35,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.18,1.0,0.81,2.66,291.18,291.15,308.19,299.39,303.12,297.91,291.18,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,110977.22,0.0,13487.78,1.0,281.64,288.86,302.38,308.36,293.15,293.15,278.15,21180.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21811.63,0.0,1835.28,2275.33,0.0,2839.99,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.24,1.0,0.78,2.66,291.24,291.15,308.21,299.49,303.13,297.91,291.24,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.1,410.0,111037.93,0.0,13487.8,1.0,281.7,288.92,302.48,308.47,293.15,293.15,278.15,21122.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21857.99,0.0,1835.04,2275.33,0.0,2805.43,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,297.63,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.31,1.0,0.75,2.66,291.31,291.15,308.23,299.6,303.14,297.92,291.31,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.09,410.0,111142.7,0.0,13487.83,1.0,281.77,289.0,302.59,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21910.12,0.0,1835.04,2275.33,0.0,2782.89,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,297.64,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.38,1.0,0.72,2.66,291.38,291.15,308.24,299.72,303.15,297.92,291.38,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.08,410.0,111453.7,0.0,13487.87,1.0,281.82,289.07,302.61,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.2,0.0,1835.04,2275.33,0.0,2868.01,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,297.64,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.45,1.0,0.69,2.66,291.45,291.15,308.24,299.84,303.16,297.93,291.45,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.07,410.0,111857.8,0.0,13487.92,1.0,281.86,289.13,302.61,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22001.83,0.0,1835.04,2275.33,0.0,2964.96,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,297.65,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.51,1.0,0.67,2.66,291.51,291.15,308.24,299.95,303.16,297.93,291.51,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.06,410.0,112280.22,0.0,13487.98,1.0,281.9,289.2,302.61,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22046.32,0.0,1835.04,2275.33,0.0,3065.58,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,297.66,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.58,1.0,0.64,2.66,291.58,291.15,308.23,300.07,303.16,297.94,291.58,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.05,410.0,112706.63,0.0,13488.04,1.0,281.94,289.27,302.61,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22091.22,0.0,1835.04,2275.33,0.0,3167.65,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,297.66,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.65,1.0,0.62,2.66,291.65,291.15,308.22,300.17,303.15,297.95,291.65,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.03,410.0,113128.23,0.0,13488.1,1.0,281.98,289.34,302.61,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22135.67,0.0,1835.04,2275.33,0.0,3269.26,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,297.67,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.72,1.0,0.6,2.66,291.72,291.15,308.2,300.28,303.15,297.95,291.72,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.6,1.0,1.0,0.0,297.02,410.0,113536.42,0.0,13488.16,1.0,282.02,289.4,302.61,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.75,0.0,1835.04,2275.33,0.0,3368.31,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,297.67,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.54,298.19,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.57,298.06,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.42,297.87,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.57,297.05,297.15,293.15,0.0,0.0,291.77,0.99,0.58,2.63,291.77,291.15,308.18,300.37,303.14,297.96,291.77,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.88,2.81,1.59,1.0,1.0,0.0,299.27,410.0,113896.12,0.0,13478.5,1.0,282.05,289.46,302.61,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22218.09,0.0,1835.04,2275.33,0.0,3462.58,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,297.67,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.59,298.07,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.43,297.86,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.59,297.07,297.15,293.15,0.0,0.0,291.82,0.98,0.57,2.56,291.82,291.15,308.17,300.46,303.14,297.96,291.82,1.0,1.0,0.53,0.53,0.47,0.53,5.68,2.87,2.8,1.59,1.0,1.0,0.0,303.28,410.0,114212.45,0.0,13460.06,1.0,282.09,289.51,302.61,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22251.49,0.0,1835.04,2275.33,0.0,3549.45,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,297.66,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.57,298.17,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.6,298.08,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.44,297.86,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.6,297.09,297.15,293.15,0.0,0.0,291.87,0.97,0.56,2.52,291.87,291.15,308.15,300.53,303.13,297.96,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.67,2.87,2.8,1.59,1.0,1.0,0.0,306.28,410.0,114502.53,0.0,13446.48,1.0,282.11,289.56,302.61,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22281.9,0.0,1835.04,2275.33,0.0,3626.84,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,297.66,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.57,298.17,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.6,298.1,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.45,297.86,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.6,297.11,297.15,293.15,0.0,0.0,291.91,0.96,0.55,2.48,291.91,291.15,308.14,300.59,303.13,297.96,291.91,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.8,1.59,1.0,1.0,0.0,308.41,410.0,114782.03,0.0,13436.82,1.0,282.14,289.61,302.61,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.61,0.0,1835.04,2275.33,0.0,3697.64,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,297.66,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.58,298.17,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.61,298.12,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.45,297.86,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,291.95,0.95,0.55,2.46,291.95,291.15,308.14,300.66,303.14,297.97,291.95,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.59,1.0,1.0,0.0,309.79,410.0,115062.05,0.0,13430.54,1.0,282.17,289.65,302.61,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22339.78,0.0,1835.04,2275.33,0.0,3768.02,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,297.66,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.58,298.17,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.45,297.87,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,292.0,0.95,0.54,2.45,292.0,291.15,308.14,300.72,303.14,297.98,292.0,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.59,1.0,1.0,0.0,310.53,410.0,115332.93,0.0,13427.15,1.0,282.19,289.69,302.6,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22368.21,0.0,1835.04,2275.33,0.0,3835.87,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,297.67,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.58,298.17,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.61,298.17,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.45,297.87,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,292.04,0.95,0.54,2.45,292.04,291.15,308.13,300.77,303.14,297.99,292.04,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.59,1.0,1.0,0.0,310.76,410.0,115581.13,0.0,13426.11,1.0,282.22,289.73,302.6,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22394.34,0.0,1835.04,2275.33,0.0,3897.29,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,297.67,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.58,298.17,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.61,298.2,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.45,297.87,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,292.07,0.95,0.54,2.45,292.07,291.15,308.11,300.81,303.14,298.0,292.07,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.6,1.0,1.0,0.0,310.6,410.0,115791.84,0.0,13426.82,1.0,282.24,289.77,302.6,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22416.55,0.0,1835.04,2275.33,0.0,3947.72,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,297.67,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.58,298.17,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.61,298.22,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.45,297.88,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,292.1,0.95,0.55,2.46,292.1,291.15,308.08,300.84,303.13,298.0,292.1,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.6,1.0,1.0,0.0,310.22,410.0,115949.51,0.0,13428.57,1.0,282.25,289.79,302.6,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22433.28,0.0,1835.04,2275.33,0.0,3982.71,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,297.67,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.58,298.17,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.61,298.24,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.45,297.88,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,292.11,0.95,0.55,2.46,292.11,291.15,308.02,300.85,303.1,298.01,292.11,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.6,1.0,1.0,0.0,309.78,410.0,116038.12,0.0,13430.6,1.0,282.26,289.81,302.59,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22442.86,0.0,1835.04,2275.33,0.0,3997.6,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,297.66,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.58,298.17,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.61,298.25,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.45,297.88,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,292.11,0.96,0.55,2.47,292.11,291.15,307.93,300.83,303.06,298.01,292.11,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.6,1.0,1.0,0.0,309.43,410.0,116040.85,0.0,13432.16,1.0,282.26,289.81,302.59,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22443.55,0.0,1835.04,2275.33,0.0,3987.72,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,297.65,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.58,298.16,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.61,298.25,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.45,297.87,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,292.08,0.96,0.55,2.47,292.08,291.15,307.81,300.78,302.99,298.0,292.08,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.6,1.0,1.0,0.0,309.36,410.0,115940.3,0.0,13432.52,1.0,282.25,289.79,302.58,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22433.65,0.0,1835.04,2275.33,0.0,3948.64,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,297.64,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.58,298.14,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.61,298.25,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.45,297.86,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,292.04,0.95,0.55,2.46,292.04,291.15,307.64,300.71,302.9,297.99,292.04,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.6,1.0,1.0,0.0,309.71,410.0,115718.71,0.0,13430.88,1.0,282.23,289.76,302.57,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22411.33,0.0,1835.04,2275.33,0.0,3876.33,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,297.61,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.58,298.12,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.61,298.24,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.45,297.84,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.97,0.95,0.54,2.45,291.97,291.15,307.42,300.6,302.78,297.97,291.97,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.79,1.6,1.0,1.0,0.0,310.67,410.0,115357.94,0.0,13426.49,1.0,282.19,289.7,302.56,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22374.96,0.0,1835.04,2275.33,0.0,3768.28,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,297.58,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.59,298.09,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.62,298.21,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.46,297.81,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,291.87,0.94,0.54,2.42,291.87,291.15,307.15,300.45,302.63,297.94,291.87,1.0,1.0,0.53,0.53,0.47,0.53,5.66,2.87,2.78,1.6,1.0,1.0,0.0,312.43,410.0,114838.44,0.0,13418.45,1.0,282.14,289.62,302.56,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22322.52,0.0,1835.04,2275.33,0.0,3622.46,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,297.53,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.6,298.04,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.63,298.18,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.46,297.77,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.63,297.09,297.15,293.15,0.0,0.0,291.74,0.93,0.53,2.38,291.74,291.15,306.83,300.27,302.45,297.9,291.74,1.0,1.0,0.53,0.53,0.47,0.53,5.65,2.87,2.78,1.6,1.0,1.0,0.0,315.24,410.0,114201.19,0.0,13405.54,1.0,282.08,289.51,302.55,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22256.88,0.0,1835.04,2275.33,0.0,3451.52,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,297.47,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.61,297.99,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.64,298.13,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.64,297.07,297.15,293.15,0.0,0.0,291.61,0.91,0.51,2.32,291.61,291.15,306.47,300.09,302.25,297.85,291.61,1.0,1.0,0.53,0.53,0.47,0.53,5.64,2.87,2.77,1.6,1.0,1.0,0.0,319.29,410.0,113500.49,0.0,13386.85,1.0,282.01,289.4,302.55,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22185.44,0.0,1835.04,2275.33,0.0,3279.23,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,297.4,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.63,297.94,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.49,297.66,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.66,297.05,297.15,293.15,0.0,0.0,291.46,0.89,0.5,2.25,291.46,291.15,306.08,299.91,302.03,297.8,291.46,1.0,1.0,0.53,0.53,0.47,0.53,5.63,2.86,2.76,1.6,1.0,1.0,0.0,324.51,410.0,112747.21,0.0,13362.54,1.0,281.94,289.28,302.55,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22108.54,0.0,1835.04,2275.33,0.0,3109.53,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,297.32,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.65,297.87,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.5,297.6,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,291.31,0.87,0.48,2.16,291.31,291.15,305.67,299.72,301.79,297.74,291.31,1.0,1.0,0.53,0.53,0.47,0.53,5.61,2.86,2.75,1.59,1.0,1.0,0.0,330.83,410.0,111946.86,0.0,13332.83,1.0,281.87,289.16,302.55,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22026.44,0.0,1835.04,2275.33,0.0,2942.84,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.01,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.05,291.14,291.15,305.23,299.52,301.54,297.67,291.14,1.0,1.0,0.53,0.53,0.47,0.53,5.59,2.85,2.74,1.59,1.0,1.0,0.0,338.23,410.0,111144.01,0.0,13297.61,1.0,281.78,289.02,302.52,308.56,293.15,293.15,278.15,21200.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21938.63,0.0,1835.37,2275.33,0.0,2842.68,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.14,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.69,297.73,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.73,297.9,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.73,297.0,297.15,293.15,0.0,0.0,290.95,0.82,0.43,1.94,290.94,291.15,304.78,299.32,301.28,297.6,290.94,1.0,1.0,0.53,0.53,0.47,0.53,5.57,2.85,2.73,1.59,0.97,0.97,0.0,346.75,410.0,110589.52,0.0,13256.61,1.0,281.63,288.85,302.33,308.36,293.15,293.15,278.15,21890.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21815.72,0.0,1838.23,2275.33,0.0,2894.5,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.02,297.15,293.15,0.0,0.0,290.74,1.0,0.98,0.72,297.64,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.76,296.98,297.15,293.15,0.0,0.0,290.74,0.8,0.4,1.82,290.74,291.15,304.31,299.11,301.02,297.55,290.74,1.0,1.0,0.53,0.53,0.47,0.53,5.55,2.84,2.71,1.59,0.93,0.93,0.0,356.5,410.0,110043.52,0.0,13208.94,1.0,281.46,288.67,302.13,308.13,293.15,293.15,278.15,23152.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21673.93,0.0,1843.48,2275.33,0.0,2955.02,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,296.87,297.15,293.15,0.0,0.0,290.53,1.0,0.93,0.75,297.55,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.79,297.74,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.58,297.28,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.79,296.97,297.15,293.15,0.0,0.0,290.54,0.77,0.37,1.68,290.53,291.15,303.84,298.9,300.77,297.51,290.53,1.0,1.0,0.53,0.53,0.47,0.53,5.52,2.84,2.69,1.59,0.89,0.89,0.0,367.3,410.0,109433.36,0.0,13155.4,1.0,281.28,288.48,301.92,307.89,293.15,293.15,278.15,25360.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21518.8,0.0,1852.69,2275.33,0.0,3016.86,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,296.73,297.15,293.15,0.0,0.0,290.33,1.0,0.86,0.78,297.46,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.82,297.66,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.82,296.97,297.15,293.15,0.0,0.0,290.33,0.74,0.33,1.54,290.33,291.15,303.36,298.69,300.49,297.43,290.32,1.0,1.0,0.53,0.53,0.47,0.53,5.49,2.83,2.67,1.59,0.83,0.83,0.0,379.01,410.0,108639.86,0.0,13096.33,1.0,281.06,288.3,301.7,307.63,293.15,293.15,279.05,29290.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21339.16,0.0,1869.15,2275.33,0.0,3078.61,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,296.73,297.15,293.15,0.0,0.0,290.23,0.95,0.78,0.71,297.34,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.88,297.56,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.65,297.05,297.15,293.15,0.0,0.0,290.23,1.0,0.99,0.88,296.98,297.15,293.15,0.0,0.0,290.23,0.7,0.3,1.41,290.23,291.15,302.88,298.47,300.2,297.31,290.23,1.0,1.0,0.54,0.54,0.46,0.54,5.44,2.81,2.63,1.58,0.77,0.77,0.0,400.91,410.0,105528.29,0.0,12982.68,1.0,281.12,288.25,301.47,307.15,293.15,293.15,279.65,34987.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19723.26,0.0,1893.13,2275.33,0.0,3091.21,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,296.85,297.15,293.15,0.0,0.0,290.49,0.92,0.73,0.66,297.31,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.9,297.54,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.66,297.0,297.15,293.15,0.0,0.0,290.49,1.0,0.96,0.9,297.01,297.15,293.15,0.0,0.0,290.49,0.69,0.3,1.38,290.49,291.15,302.41,298.25,299.95,297.28,290.49,1.0,1.0,0.54,0.54,0.46,0.54,5.42,2.81,2.61,1.58,0.76,0.76,0.0,409.4,410.0,98184.39,0.0,12937.81,1.0,281.89,288.6,301.23,306.43,293.15,293.15,280.55,36577.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.49,4.32,0.31,5.29,4.13,1.16,0.0,0.0,0.0,17395.59,0.0,1853.81,2275.33,0.0,3009.81,0.99,1.0,0.0,3.0,1.0,0.0
17517600.0,296.96,297.15,293.15,0.0,0.0,290.69,0.9,0.69,0.63,297.31,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.67,297.02,297.15,293.15,0.0,0.0,290.69,0.99,0.93,0.89,297.04,297.15,293.15,0.0,0.0,290.69,0.69,0.3,1.38,290.69,291.15,301.95,298.03,299.72,297.3,290.69,1.0,0.99,0.54,0.54,0.46,0.54,5.38,2.8,2.58,1.58,0.75,0.75,0.0,410.23,410.0,92220.43,0.0,12720.14,1.0,282.47,288.88,301.02,305.93,293.15,293.15,281.15,36534.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.44,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,16111.12,0.0,1788.16,2275.33,0.0,2934.64,0.98,1.0,0.0,3.0,1.0,0.0
17517900.0,297.04,297.15,293.15,0.0,0.0,290.92,0.89,0.67,0.61,297.33,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,290.92,0.99,0.92,0.87,297.07,297.15,293.15,0.0,0.0,290.92,0.69,0.3,1.38,290.92,291.15,301.47,297.82,299.49,297.32,290.92,1.0,0.99,0.54,0.54,0.46,0.54,5.35,2.79,2.55,1.59,0.76,0.76,0.0,410.14,410.0,86018.07,0.0,12534.88,1.0,283.24,289.21,300.8,305.31,293.15,293.15,282.05,35831.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14643.1,0.0,1771.54,2275.33,0.0,2835.64,0.98,1.0,0.0,3.0,1.0,0.0
17518200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.88,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.06,0.99,0.91,0.86,297.08,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.38,291.06,291.15,300.96,297.61,299.24,297.34,291.06,1.0,0.99,0.54,0.54,0.46,0.54,5.33,2.79,2.54,1.59,0.77,0.77,0.0,410.07,410.0,81828.69,0.0,12433.73,1.0,283.82,289.45,300.6,304.93,293.15,293.15,282.65,35425.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.47,4.29,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13995.27,0.0,1815.65,2275.33,0.0,2765.37,0.99,1.0,0.0,3.0,1.0,0.0
17518500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.65,0.59,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.9,0.86,297.09,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.38,291.15,291.15,300.42,297.41,298.97,297.34,291.15,1.0,0.99,0.54,0.54,0.46,0.54,5.32,2.8,2.52,1.6,0.77,0.77,0.0,410.05,410.0,78444.9,0.0,12380.32,1.0,284.27,289.62,300.41,304.59,293.15,293.15,283.15,34892.3,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.32,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13421.42,0.0,1848.82,2275.33,0.0,2733.98,0.99,1.0,0.0,3.0,1.0,0.0
17518800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.13,0.98,0.89,0.85,297.09,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.38,291.13,291.15,299.86,297.19,298.67,297.32,291.13,1.0,0.99,0.54,0.54,0.46,0.54,5.31,2.8,2.51,1.6,0.77,0.77,0.0,410.08,410.0,76498.74,0.0,12314.28,1.0,284.27,289.62,300.2,304.28,293.15,293.15,283.15,33595.74,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.42,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13049.7,0.0,1718.29,2275.33,0.0,2758.06,0.97,1.0,0.0,3.0,1.0,0.0
17519100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.88,0.84,297.08,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,299.3,296.98,298.36,297.3,291.14,1.0,0.98,0.55,0.55,0.45,0.55,5.29,2.8,2.49,1.61,0.77,0.77,0.0,410.09,410.0,73848.44,0.0,12228.0,1.0,284.27,289.65,299.97,303.92,293.15,293.15,283.15,30981.13,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.28,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12579.16,0.0,1520.19,2275.33,0.0,2745.03,0.93,1.0,0.0,3.0,1.0,0.0
17519400.0,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.87,0.83,297.07,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,298.75,296.76,298.06,297.28,291.14,1.0,0.98,0.55,0.55,0.45,0.55,5.28,2.8,2.47,1.61,0.77,0.77,0.0,410.1,410.0,71203.72,0.0,12129.99,1.0,284.27,289.67,299.75,303.56,293.15,293.15,283.15,28508.23,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12132.01,0.0,1343.2,2275.33,0.0,2718.51,0.89,1.0,0.0,3.0,1.0,0.0
17519700.0,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.86,0.82,297.05,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,298.21,296.53,297.77,297.25,291.16,1.0,0.98,0.55,0.55,0.45,0.55,5.26,2.8,2.46,1.61,0.77,0.77,0.0,410.11,410.0,68292.35,0.0,12024.96,1.0,284.27,289.71,299.52,303.18,293.15,293.15,283.15,25697.5,23760.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.0,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11661.72,0.0,1159.36,2275.33,0.0,2682.16,0.85,1.0,0.0,3.0,1.0,0.0
17520000.0,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.07,297.15,293.15,0.0,0.0,291.17,0.96,0.85,0.8,297.04,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,297.7,296.3,297.49,297.24,291.17,1.0,0.98,0.55,0.55,0.45,0.55,5.24,2.8,2.44,1.62,0.77,0.77,0.0,410.11,410.0,65505.59,0.0,11916.06,1.0,284.27,289.74,299.29,302.8,293.15,293.15,283.15,23188.83,21600.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.86,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11229.63,0.0,1004.66,2275.33,0.0,2636.57,0.81,1.0,0.0,3.0,1.0,0.0
