time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17520300.0,297.09,297.15,293.15,0.0,0.0,291.2,0.85,0.6,0.55,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.07,297.15,293.15,0.0,0.0,291.2,0.95,0.83,0.79,297.03,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,297.23,296.07,297.22,297.22,291.2,1.0,0.97,0.55,0.55,0.45,0.55,5.22,2.8,2.42,1.62,0.78,0.78,0.0,410.11,410.0,62476.04,0.0,11805.91,1.0,284.28,289.79,299.06,302.42,293.15,293.15,283.15,20399.96,18360.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.71,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10781.34,0.0,847.53,2275.33,0.0,2579.12,0.77,1.0,0.0,3.0,1.0,0.0
17520600.0,297.19,297.15,293.15,0.0,0.0,291.85,0.85,0.6,0.55,297.27,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.93,297.51,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.68,297.18,297.15,293.15,0.0,0.0,291.85,0.95,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.85,0.68,0.3,1.39,291.85,291.15,296.81,295.85,296.81,297.31,291.85,1.0,0.97,1.0,1.0,0.0,1.0,5.21,5.21,0.0,4.03,0.87,0.87,0.0,409.92,410.0,72276.48,0.0,11802.95,1.0,284.39,290.46,298.94,302.77,293.15,293.15,283.15,16391.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11753.37,0.0,905.55,2275.33,0.0,2911.46,0.79,1.0,0.0,3.0,1.0,0.0
17520900.0,297.15,297.15,293.15,0.0,0.0,291.59,0.85,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.93,297.46,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.59,0.96,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.59,0.68,0.3,1.39,291.59,291.15,296.44,295.63,296.44,297.27,291.59,1.0,0.97,1.0,1.0,0.0,1.0,5.21,5.21,0.0,4.03,0.87,0.87,0.0,410.03,410.0,72191.45,0.0,11821.75,1.0,284.36,290.25,298.65,302.47,293.15,293.15,283.15,17214.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11664.0,0.0,982.09,2275.33,0.0,3060.75,0.81,1.0,0.0,3.0,1.0,0.0
17521200.0,297.09,297.15,293.15,0.0,0.0,291.38,0.85,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.38,0.95,0.82,0.78,297.05,297.15,293.15,0.0,0.0,291.39,0.68,0.3,1.39,291.38,291.15,296.15,295.42,296.15,297.21,291.38,1.0,0.97,1.0,1.0,0.0,1.0,5.2,5.2,0.0,4.02,0.87,0.87,0.0,410.12,410.0,71271.29,0.0,11742.01,1.0,284.33,290.09,298.43,302.2,293.15,293.15,283.15,17748.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11497.85,0.0,1014.83,2275.33,0.0,3101.27,0.82,1.0,0.0,3.0,1.0,0.0
17521500.0,298.21,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.93,295.25,296.49,296.51,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,400.73,86.22,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.59,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,295.77,295.13,296.49,296.51,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,9.96,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.77,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.51,303.15,295.66,295.05,296.49,296.51,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,9.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.87,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.6,295.01,296.49,296.51,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.23,410.0,8.61,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.93,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.58,295.0,296.49,296.51,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,6.16,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.51,303.15,295.59,295.02,296.49,296.51,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,5.06,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,299.03,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,295.62,295.05,296.49,296.51,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.41,410.0,4.74,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,299.05,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.51,303.15,295.66,295.09,296.49,296.51,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,4.05,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.51,303.15,295.72,295.14,296.49,296.51,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,3.11,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,295.77,295.19,296.49,296.51,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,4.59,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.82,295.23,296.49,296.51,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,2.46,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.85,295.25,296.49,296.51,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.24,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.87,295.26,296.49,296.51,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,1.77,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.9,295.28,296.49,296.51,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.5,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.93,295.3,296.49,296.51,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.25,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,295.97,295.32,296.49,296.51,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.06,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.0,295.34,296.49,296.51,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.92,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.03,295.36,296.49,296.51,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.79,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.06,295.37,296.49,296.51,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.68,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.09,295.39,296.49,296.51,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.58,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.12,295.4,296.49,296.51,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.5,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.13,295.41,296.49,296.51,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.43,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.36,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.31,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.26,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.56,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.04,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.1,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.12,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.03,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.05,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.14,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.52,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,299.06,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,299.06,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,299.05,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,299.06,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.15,295.42,296.49,296.51,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,299.06,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.5,303.15,296.15,295.42,296.49,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,299.06,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.48,303.15,296.15,295.42,296.5,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,299.05,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.48,303.15,296.15,295.42,296.5,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.03,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,299.05,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.48,303.15,296.15,295.42,296.5,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,299.05,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.5,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,299.05,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.5,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.33,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,299.05,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.47,303.15,296.13,295.42,296.5,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.07,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,299.04,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.45,303.15,296.08,295.41,296.5,296.51,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,299.04,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.45,303.15,295.99,295.38,296.51,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,299.04,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.45,303.15,295.89,295.36,296.51,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.14,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,299.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,295.43,303.15,295.77,295.33,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,299.03,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,295.44,303.15,295.65,295.29,296.51,296.51,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.28,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,299.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,295.43,303.15,295.53,295.26,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,299.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,295.43,303.15,295.41,295.23,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.07,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,299.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.43,303.15,295.31,295.2,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,299.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.22,295.17,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,299.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.17,295.16,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,299.01,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,299.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,299.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,299.0,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,298.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,298.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,298.99,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
