time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17544900.0,298.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,298.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,298.97,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,298.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.41,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,298.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.41,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,298.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.05,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,298.95,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,298.95,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,298.95,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.42,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,298.95,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.41,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,298.95,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.41,303.15,295.15,295.15,296.51,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,298.95,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.41,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.41,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,295.4,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,295.4,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,298.97,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,295.4,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,298.97,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,295.4,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,298.97,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,295.4,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,298.97,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,295.4,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,298.96,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,298.96,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,298.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,298.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,298.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.96,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,298.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.95,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.15,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.14,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.03,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,295.39,303.15,295.15,295.1,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.94,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,295.38,303.15,295.15,295.04,296.52,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.94,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,295.38,303.15,295.15,294.97,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.94,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,295.38,303.15,295.15,294.89,296.53,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.93,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,295.38,303.15,295.15,294.8,296.53,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.93,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,295.38,303.15,295.15,294.71,296.53,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.93,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,295.38,303.15,295.15,294.63,296.53,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.93,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,295.38,303.15,295.15,294.55,296.53,296.52,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.93,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.37,303.15,295.15,294.49,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.37,303.15,295.15,294.45,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.93,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.36,303.15,295.15,294.44,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.36,303.15,295.15,294.44,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.36,303.15,295.14,294.43,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.36,303.15,295.13,294.42,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.36,303.15,295.11,294.4,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.36,303.15,295.1,294.39,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.92,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.36,303.15,295.09,294.38,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.92,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.08,294.37,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.92,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.08,294.37,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.92,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.08,294.37,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.92,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.09,294.38,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.92,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.11,294.41,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.92,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.15,294.44,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.92,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.2,294.49,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.92,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.26,294.55,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.93,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,295.35,303.15,295.33,294.62,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.93,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.35,303.15,295.41,294.7,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.93,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.35,303.15,295.5,294.78,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.93,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,295.35,303.15,295.59,294.87,296.53,296.52,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.28,297.15,293.15,0.0,0.0,295.4,1.0,0.61,0.53,298.55,297.15,293.15,0.0,0.0,295.4,1.0,0.66,0.57,298.57,297.15,293.15,0.0,0.0,295.4,1.0,0.66,0.42,298.42,297.15,293.15,0.0,0.0,295.4,1.0,0.63,0.57,298.24,297.15,293.15,0.0,0.0,295.4,0.99,0.6,2.61,295.4,291.15,295.68,294.96,295.68,298.42,295.41,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.0,0.0,0.0,301.28,403.48,1401.07,0.0,13432.22,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,298.0,297.15,293.15,0.0,0.0,295.73,1.0,0.76,0.53,298.28,297.15,293.15,0.0,0.0,295.73,1.0,0.86,0.56,298.3,297.15,293.15,0.0,0.0,295.73,1.0,0.86,0.41,298.15,297.15,293.15,0.0,0.0,295.73,1.0,0.8,0.56,297.88,297.15,293.15,0.0,0.0,295.73,1.0,0.72,2.66,295.73,291.15,295.78,295.06,295.78,298.15,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.53,410.0,219.67,0.0,13466.38,0.0,284.33,290.09,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,297.55,297.15,293.15,0.0,0.0,292.84,1.0,0.85,0.53,297.91,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.84,1.0,0.93,0.56,297.47,297.15,293.15,0.0,0.0,292.84,1.0,0.8,2.66,292.84,291.15,295.88,295.15,295.88,297.76,292.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.51,410.0,46706.23,0.0,13466.44,0.0,284.49,291.31,299.52,302.33,293.15,293.15,283.15,7696.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.65,2.04,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9152.19,0.0,193.2,2275.33,0.0,1485.68,0.47,1.0,0.0,3.0,1.0,0.0
17563800.0,297.17,297.15,293.15,0.0,0.0,292.3,1.0,0.85,0.53,297.57,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,292.3,1.0,0.98,0.56,297.09,297.15,293.15,0.0,0.0,292.3,1.0,0.79,2.66,292.3,291.15,295.97,295.25,295.97,297.42,292.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.79,0.79,0.0,298.5,410.0,58149.04,0.0,13466.51,0.0,284.42,290.83,298.35,301.39,293.15,293.15,283.15,12561.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.17,2.67,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9925.16,0.0,432.63,2275.33,0.0,2324.9,0.61,1.0,0.0,3.0,1.0,0.0
17564100.0,297.02,297.15,293.15,0.0,0.0,292.06,1.0,0.83,0.53,297.42,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,297.29,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,292.06,1.0,0.75,2.66,292.05,291.15,296.06,295.34,296.06,297.27,292.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.82,0.82,0.0,298.48,410.0,64318.35,0.0,13466.57,0.0,284.39,290.61,298.4,301.75,293.15,293.15,283.15,14793.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.48,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10605.1,0.0,621.66,2275.33,0.0,2629.05,0.69,1.0,0.0,3.0,1.0,0.0
17564400.0,296.94,297.15,293.15,0.0,0.0,291.92,1.0,0.79,0.53,297.34,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.21,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,296.84,297.15,293.15,0.0,0.0,291.92,1.0,0.7,2.66,291.92,291.15,296.15,295.42,296.15,297.19,291.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.84,0.0,298.47,410.0,68421.18,0.0,13466.64,0.0,284.38,290.49,298.46,302.02,293.15,293.15,283.15,15778.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.68,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11097.69,0.0,768.73,2275.33,0.0,2826.98,0.74,1.0,0.0,3.0,1.0,0.0
17564700.0,296.89,297.15,293.15,0.0,0.0,291.82,1.0,0.75,0.53,297.29,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,297.16,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,296.78,297.15,293.15,0.0,0.0,291.82,1.0,0.63,2.66,291.82,291.15,296.23,295.48,296.23,297.14,291.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.87,0.87,0.0,298.46,410.0,71382.28,0.0,13466.69,1.0,284.38,290.4,298.51,302.23,293.15,293.15,283.15,16305.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.83,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11473.62,0.0,890.39,2275.33,0.0,2962.29,0.78,1.0,0.0,3.0,1.0,0.0
17565000.0,296.84,297.15,293.15,0.0,0.0,291.72,1.0,0.7,0.55,297.24,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.43,297.12,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.58,296.74,297.15,293.15,0.0,0.0,291.72,0.98,0.56,2.56,291.72,291.15,296.32,295.5,296.32,297.1,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.38,0.89,0.89,0.0,304.69,410.0,73395.05,0.0,13435.43,1.0,284.37,290.32,298.52,302.36,293.15,293.15,283.15,16701.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11735.52,0.0,993.06,2275.33,0.0,3064.17,0.81,1.0,0.0,3.0,1.0,0.0
17565300.0,296.73,297.15,293.15,0.0,0.0,291.6,0.97,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.5,297.01,297.15,293.15,0.0,0.0,291.59,1.0,0.97,0.67,296.77,297.15,293.15,0.0,0.0,291.6,0.89,0.49,2.26,291.59,291.15,296.4,295.49,296.4,297.01,291.59,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,329.42,410.0,74770.34,0.0,13323.96,1.0,284.35,290.2,298.5,302.41,293.15,293.15,283.15,17357.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11921.48,0.0,1096.57,2275.33,0.0,3135.95,0.84,1.0,0.0,3.0,1.0,0.0
17565600.0,296.78,297.15,293.15,0.0,0.0,291.39,0.89,0.56,0.51,297.01,297.15,293.15,0.0,0.0,291.39,1.0,0.98,0.77,296.99,297.15,293.15,0.0,0.0,291.39,1.0,0.97,0.57,296.87,297.15,293.15,0.0,0.0,291.39,1.0,0.93,0.77,296.81,297.15,293.15,0.0,0.0,291.39,0.82,0.43,1.99,291.39,291.15,296.48,295.44,296.48,296.91,291.39,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,0.9,0.9,0.0,360.64,410.0,76611.54,0.0,13172.63,1.0,284.33,290.02,298.46,302.47,293.15,293.15,283.15,19333.59,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12174.63,0.0,1278.34,2275.33,0.0,3222.39,0.88,1.0,0.0,3.0,1.0,0.0
17565900.0,296.85,297.15,293.15,0.0,0.0,291.25,0.83,0.5,0.46,296.86,297.15,293.15,0.0,0.0,291.25,1.0,0.93,0.86,296.84,297.15,293.15,0.0,0.0,291.25,1.0,0.92,0.63,296.71,297.15,293.15,0.0,0.0,291.25,0.99,0.85,0.82,296.86,297.15,293.15,0.0,0.0,291.25,0.76,0.38,1.77,291.25,291.15,296.57,295.38,296.57,296.85,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.22,0.89,0.89,0.0,394.33,410.0,76767.3,0.0,13000.96,1.0,284.31,289.9,298.39,302.43,293.15,293.15,283.15,20455.6,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12185.83,0.0,1361.95,2275.33,0.0,3290.05,0.9,1.0,0.0,3.0,1.0,0.0
17566200.0,296.92,297.15,293.15,0.0,0.0,291.05,0.78,0.46,0.42,296.76,297.15,293.15,0.0,0.0,291.05,0.96,0.86,0.82,296.76,297.15,293.15,0.0,0.0,291.05,0.95,0.85,0.6,296.7,297.15,293.15,0.0,0.0,291.05,0.92,0.77,0.74,296.89,297.15,293.15,0.0,0.0,291.05,0.7,0.34,1.57,291.05,291.15,296.65,295.3,296.65,296.89,291.05,1.0,0.95,1.0,1.0,0.0,1.0,5.0,5.0,0.0,3.87,0.87,0.87,0.0,412.58,410.0,72424.02,0.0,10722.52,1.0,284.28,289.77,298.28,302.13,293.15,293.15,283.15,19855.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11645.9,0.0,1225.75,2275.33,0.0,3222.52,0.87,1.0,0.0,3.0,1.0,0.0
17566500.0,296.98,297.15,293.15,0.0,0.0,290.84,0.75,0.43,0.4,296.78,297.15,293.15,0.0,0.0,290.84,0.91,0.79,0.76,296.79,297.15,293.15,0.0,0.0,290.84,0.91,0.78,0.56,296.75,297.15,293.15,0.0,0.0,290.84,0.87,0.7,0.68,296.94,297.15,293.15,0.0,0.0,290.84,0.66,0.3,1.4,290.84,291.15,296.73,295.22,296.73,296.94,290.84,1.0,0.89,1.0,1.0,0.0,1.0,4.56,4.56,0.0,3.53,0.84,0.84,0.0,411.95,410.0,67725.76,0.0,8666.85,1.0,284.26,289.65,298.18,301.79,293.15,293.15,283.15,19745.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.01,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11084.85,0.0,1084.2,2275.33,0.0,3062.81,0.83,1.0,0.0,3.0,1.0,0.0
17566800.0,297.04,297.15,293.15,0.0,0.0,290.77,0.73,0.41,0.38,296.84,297.15,293.15,0.0,0.0,290.77,0.88,0.74,0.71,296.85,297.15,293.15,0.0,0.0,290.77,0.88,0.73,0.52,296.82,297.15,293.15,0.0,0.0,290.77,0.84,0.64,0.62,296.97,297.15,293.15,0.0,0.0,290.77,0.66,0.3,1.4,290.77,291.15,296.82,295.14,296.82,296.97,290.77,1.0,0.86,1.0,1.0,0.0,1.0,4.35,4.35,0.0,3.37,0.82,0.82,0.0,409.19,408.23,64351.18,0.0,7779.12,1.0,284.25,289.61,298.11,301.53,293.15,293.15,283.15,19536.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10676.7,0.0,962.42,2275.33,0.0,2913.98,0.8,1.0,0.0,3.0,1.0,0.0
17567100.0,297.09,297.15,293.15,0.0,0.0,290.74,0.72,0.4,0.37,296.9,297.15,293.15,0.0,0.0,290.74,0.86,0.69,0.67,296.9,297.15,293.15,0.0,0.0,290.74,0.86,0.69,0.49,296.89,297.15,293.15,0.0,0.0,290.74,0.82,0.6,0.58,296.98,297.15,293.15,0.0,0.0,290.74,0.66,0.3,1.4,290.74,291.15,296.9,295.07,296.9,296.99,290.74,1.0,0.84,1.0,1.0,0.0,1.0,4.2,4.2,0.0,3.25,0.8,0.8,0.0,403.19,402.39,61506.97,0.0,7141.78,1.0,284.24,289.6,298.04,301.32,293.15,293.15,283.15,19424.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.74,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10340.79,0.0,861.31,2275.33,0.0,2791.42,0.77,1.0,0.0,3.0,1.0,0.0
17567400.0,297.13,297.15,293.15,0.0,0.0,290.75,0.72,0.39,0.36,296.96,297.15,293.15,0.0,0.0,290.75,0.85,0.66,0.63,296.96,297.15,293.15,0.0,0.0,290.75,0.85,0.65,0.46,296.96,297.15,293.15,0.0,0.0,290.75,0.81,0.56,0.54,296.99,297.15,293.15,0.0,0.0,290.75,0.66,0.3,1.4,290.75,291.15,296.98,295.01,296.98,297.01,290.75,1.0,0.82,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.16,0.78,0.78,0.0,394.52,393.87,59098.75,0.0,6662.81,1.0,284.24,289.61,297.99,301.14,293.15,293.15,283.15,19300.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10061.75,0.0,774.47,2275.33,0.0,2674.69,0.74,1.0,0.0,3.0,1.0,0.0
17567700.0,297.17,297.15,293.15,0.0,0.0,290.78,0.73,0.4,0.37,297.01,297.15,293.15,0.0,0.0,290.78,0.84,0.63,0.61,297.02,297.15,293.15,0.0,0.0,290.78,0.84,0.63,0.45,297.02,297.15,293.15,0.0,0.0,290.78,0.8,0.54,0.52,296.99,297.15,293.15,0.0,0.0,290.78,0.66,0.3,1.4,290.78,291.15,297.07,294.98,297.07,297.04,290.79,1.0,0.81,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.76,0.76,0.0,384.19,383.69,57219.28,0.0,6318.85,1.0,284.24,289.65,297.96,301.01,293.15,293.15,283.15,19102.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9850.29,0.0,703.47,2275.33,0.0,2566.77,0.72,1.0,0.0,3.0,1.0,0.0
17568000.0,297.2,297.15,293.15,0.0,0.0,290.85,0.73,0.41,0.37,297.06,297.15,293.15,0.0,0.0,290.85,0.84,0.62,0.59,297.06,297.15,293.15,0.0,0.0,290.85,0.84,0.61,0.43,297.07,297.15,293.15,0.0,0.0,290.85,0.8,0.52,0.5,297.0,297.15,293.15,0.0,0.0,290.85,0.66,0.3,1.39,290.85,291.15,297.15,294.99,297.15,297.08,290.85,1.0,0.8,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.06,0.75,0.75,0.0,373.11,372.75,55968.45,0.0,6089.01,1.0,284.24,289.7,297.97,300.94,293.15,293.15,283.15,18833.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9716.33,0.0,650.38,2275.33,0.0,2474.12,0.7,1.0,0.0,3.0,1.0,0.0
17568300.0,297.24,297.15,293.15,0.0,0.0,290.91,0.75,0.42,0.39,297.1,297.15,293.15,0.0,0.0,290.91,0.84,0.61,0.58,297.1,297.15,293.15,0.0,0.0,290.91,0.84,0.6,0.43,297.1,297.15,293.15,0.0,0.0,290.91,0.8,0.51,0.49,297.01,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,297.21,295.01,297.21,297.13,290.91,1.0,0.79,1.0,1.0,0.0,1.0,3.94,3.94,0.0,3.05,0.74,0.74,0.0,362.02,361.78,55244.34,0.0,5954.82,1.0,284.25,289.76,298.0,300.93,293.15,293.15,283.15,18576.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.39,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9644.44,0.0,614.63,2275.33,0.0,2415.16,0.68,1.0,0.0,3.0,1.0,0.0
17568600.0,297.26,297.15,293.15,0.0,0.0,290.97,0.76,0.44,0.4,297.13,297.15,293.15,0.0,0.0,290.97,0.84,0.61,0.58,297.13,297.15,293.15,0.0,0.0,290.97,0.84,0.6,0.42,297.14,297.15,293.15,0.0,0.0,290.97,0.8,0.51,0.49,297.02,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,297.24,295.02,297.24,297.17,290.97,1.0,0.79,1.0,1.0,0.0,1.0,3.95,3.95,0.0,3.05,0.74,0.74,0.0,351.51,351.39,54809.96,0.0,5900.72,1.0,284.25,289.81,298.01,300.93,293.15,293.15,283.15,18391.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9599.71,0.0,591.02,2275.33,0.0,2383.64,0.68,1.0,0.0,3.0,1.0,0.0
17568900.0,297.29,297.15,293.15,0.0,0.0,291.02,0.78,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.02,0.85,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.02,0.81,0.51,0.49,297.04,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,297.24,295.02,297.24,297.19,291.02,1.0,0.79,1.0,1.0,0.0,1.0,3.97,3.97,0.0,3.07,0.74,0.74,0.0,342.02,342.0,54593.81,0.0,5910.15,1.0,284.26,289.85,298.02,300.92,293.15,293.15,283.15,18247.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9575.27,0.0,575.93,2275.33,0.0,2367.38,0.67,1.0,0.0,3.0,1.0,0.0
