time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17569200.0,297.31,297.15,293.15,0.0,0.0,291.06,0.8,0.49,0.45,297.18,297.15,293.15,0.0,0.0,291.06,0.86,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.06,0.85,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.06,0.81,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,297.22,295.02,297.22,297.21,291.06,1.0,0.79,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.74,0.74,0.0,333.87,333.94,54554.21,0.0,5974.77,1.0,284.26,289.88,298.02,300.92,293.15,293.15,283.15,18131.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9567.37,0.0,567.34,2275.33,0.0,2362.81,0.67,1.0,0.0,3.0,1.0,0.0
17569500.0,297.32,297.15,293.15,0.0,0.0,291.1,0.82,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.1,0.87,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.1,0.86,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.1,0.82,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,297.19,295.02,297.19,297.23,291.1,1.0,0.79,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.14,0.74,0.74,0.0,327.29,327.44,54657.9,0.0,6086.36,1.0,284.27,289.9,298.02,300.92,293.15,293.15,283.15,18037.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9573.08,0.0,563.93,2275.33,0.0,2367.71,0.66,1.0,0.0,3.0,1.0,0.0
17569800.0,297.32,297.15,293.15,0.0,0.0,291.13,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.13,0.88,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,297.15,295.01,297.15,297.24,291.13,1.0,0.8,1.0,1.0,0.0,1.0,4.11,4.11,0.0,3.18,0.74,0.74,0.0,322.42,322.63,54873.33,0.0,6235.76,1.0,284.27,289.92,298.01,300.92,293.15,293.15,283.15,17963.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9589.61,0.0,564.64,2275.33,0.0,2379.85,0.67,1.0,0.0,3.0,1.0,0.0
17570100.0,297.33,297.15,293.15,0.0,0.0,291.15,0.86,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.15,0.88,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.15,0.88,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,297.11,295.0,297.11,297.24,291.15,1.0,0.8,1.0,1.0,0.0,1.0,4.16,4.16,0.0,3.22,0.74,0.74,0.0,319.27,319.53,55176.0,0.0,6414.65,1.0,284.27,289.94,298.0,300.93,293.15,293.15,283.15,17902.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9614.95,0.0,568.62,2275.33,0.0,2397.25,0.67,1.0,0.0,3.0,1.0,0.0
17570400.0,297.32,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.18,0.88,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.52,297.11,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,297.08,294.99,297.08,297.24,291.18,1.0,0.81,1.0,1.0,0.0,1.0,4.22,4.22,0.0,3.27,0.74,0.74,0.0,317.75,318.05,55551.16,0.0,6616.31,1.0,284.28,289.95,298.0,300.94,293.15,293.15,283.15,17852.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9648.07,0.0,575.31,2275.33,0.0,2418.38,0.67,1.0,0.0,3.0,1.0,0.0
17570700.0,297.31,297.15,293.15,0.0,0.0,291.19,0.89,0.64,0.58,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.19,0.89,0.63,0.45,297.2,297.15,293.15,0.0,0.0,291.19,0.85,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,297.06,294.98,297.06,297.23,291.19,1.0,0.82,1.0,1.0,0.0,1.0,4.28,4.28,0.0,3.31,0.75,0.75,0.0,317.74,318.06,55994.71,0.0,6835.8,1.0,284.28,289.95,297.99,300.96,293.15,293.15,283.15,17807.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9689.09,0.0,584.42,2275.33,0.0,2442.27,0.67,1.0,0.0,3.0,1.0,0.0
17571000.0,297.31,297.15,293.15,0.0,0.0,291.21,0.91,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.64,0.45,297.2,297.15,293.15,0.0,0.0,291.21,0.86,0.57,0.54,297.13,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,297.06,294.98,297.06,297.23,291.21,1.0,0.83,1.0,1.0,0.0,1.0,4.34,4.34,0.0,3.36,0.75,0.75,0.0,319.11,319.46,56510.79,0.0,7069.67,1.0,284.28,289.96,297.99,300.98,293.15,293.15,283.15,17762.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9738.96,0.0,595.93,2275.33,0.0,2468.45,0.68,1.0,0.0,3.0,1.0,0.0
17571300.0,297.3,297.15,293.15,0.0,0.0,291.23,0.92,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.69,0.65,297.19,297.15,293.15,0.0,0.0,291.23,0.9,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.58,0.55,297.14,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,297.09,294.98,297.09,297.22,291.23,1.0,0.83,1.0,1.0,0.0,1.0,4.4,4.4,0.0,3.41,0.76,0.76,0.0,322.09,322.46,57109.81,0.0,7318.85,1.0,284.28,289.96,297.99,301.01,293.15,293.15,283.15,17713.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9799.29,0.0,610.02,2275.33,0.0,2496.75,0.68,1.0,0.0,3.0,1.0,0.0
17571600.0,297.29,297.15,293.15,0.0,0.0,291.25,0.93,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.25,0.92,0.7,0.66,297.19,297.15,293.15,0.0,0.0,291.25,0.9,0.66,0.46,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.59,0.56,297.15,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,297.15,294.99,297.15,297.22,291.25,1.0,0.84,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.45,0.76,0.76,0.0,327.05,327.48,57814.59,0.0,7592.27,1.0,284.28,289.96,298.0,301.05,293.15,293.15,283.15,17654.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9872.89,0.0,627.09,2275.33,0.0,2527.51,0.69,1.0,0.0,3.0,1.0,0.0
17571900.0,297.28,297.15,293.15,0.0,0.0,291.28,0.94,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.71,0.68,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.66,0.46,297.2,297.15,293.15,0.0,0.0,291.28,0.87,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.39,291.28,291.15,297.27,295.03,297.27,297.22,291.28,1.0,0.86,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,0.77,0.77,0.0,333.72,334.19,58858.98,0.0,7908.65,1.0,284.29,289.98,298.03,301.13,293.15,293.15,283.15,17520.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9989.2,0.0,649.91,2275.33,0.0,2552.15,0.7,1.0,0.0,3.0,1.0,0.0
17572200.0,297.13,297.15,293.15,0.0,0.0,290.53,0.93,0.74,0.67,297.11,297.15,293.15,0.0,0.0,290.53,0.91,0.71,0.68,297.07,297.15,293.15,0.0,0.0,290.53,0.89,0.65,0.46,297.1,297.15,293.15,0.0,0.0,290.53,0.86,0.59,0.56,297.1,297.15,293.15,0.0,0.0,290.53,0.69,0.3,1.38,290.53,291.15,297.46,295.11,297.18,297.1,290.53,1.0,0.86,0.13,0.13,0.87,0.13,4.51,0.6,3.91,-0.39,0.67,0.67,0.0,340.01,339.69,45996.56,0.0,7922.96,1.0,284.15,289.26,297.94,300.44,293.15,293.15,283.15,21237.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.15,2.74,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8811.32,0.0,508.06,2275.33,0.0,2034.51,0.64,1.0,0.0,3.0,1.0,0.0
17572500.0,297.15,297.15,293.15,0.0,0.0,290.66,0.92,0.74,0.67,297.12,297.15,293.15,0.0,0.0,290.66,0.91,0.7,0.67,297.08,297.15,293.15,0.0,0.0,290.66,0.88,0.64,0.45,297.1,297.15,293.15,0.0,0.0,290.66,0.85,0.58,0.55,297.08,297.15,293.15,0.0,0.0,290.66,0.69,0.3,1.38,290.66,291.15,297.71,295.24,297.23,297.1,290.66,1.0,0.85,0.17,0.17,0.83,0.17,4.48,0.7,3.77,-0.29,0.66,0.66,0.0,344.33,344.26,43600.13,0.0,7792.6,1.0,284.17,289.41,298.18,300.53,293.15,293.15,283.15,19640.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.55,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8648.98,0.0,414.97,2275.33,0.0,1680.92,0.59,1.0,0.0,3.0,1.0,0.0
17572800.0,297.18,297.15,293.15,0.0,0.0,290.76,0.92,0.74,0.67,297.15,297.15,293.15,0.0,0.0,290.76,0.9,0.7,0.67,297.11,297.15,293.15,0.0,0.0,290.76,0.87,0.63,0.44,297.13,297.15,293.15,0.0,0.0,290.76,0.85,0.57,0.55,297.08,297.15,293.15,0.0,0.0,290.76,0.69,0.3,1.38,290.76,291.15,298.0,295.4,297.32,297.12,290.76,1.0,0.85,0.2,0.2,0.8,0.2,4.47,0.77,3.7,-0.23,0.65,0.65,0.0,348.37,348.44,42246.52,0.0,7786.41,1.0,284.18,289.53,298.36,300.65,293.15,293.15,283.15,18991.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8567.66,0.0,367.79,2275.33,0.0,1539.17,0.57,1.0,0.0,3.0,1.0,0.0
17573100.0,297.2,297.15,293.15,0.0,0.0,290.86,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,290.86,0.9,0.71,0.67,297.14,297.15,293.15,0.0,0.0,290.86,0.87,0.63,0.44,297.15,297.15,293.15,0.0,0.0,290.86,0.84,0.57,0.55,297.08,297.15,293.15,0.0,0.0,290.86,0.69,0.3,1.38,290.86,291.15,298.32,295.57,297.41,297.15,290.86,1.0,0.86,0.23,0.23,0.77,0.23,4.48,0.86,3.62,-0.15,0.64,0.64,0.0,352.57,352.74,41557.86,0.0,7862.49,1.0,284.19,289.62,298.55,300.79,293.15,293.15,283.15,18599.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8546.79,0.0,340.89,2275.33,0.0,1444.42,0.55,1.0,0.0,3.0,1.0,0.0
17573400.0,297.21,297.15,293.15,0.0,0.0,290.95,0.93,0.76,0.69,297.2,297.15,293.15,0.0,0.0,290.95,0.91,0.72,0.68,297.16,297.15,293.15,0.0,0.0,290.95,0.87,0.63,0.44,297.17,297.15,293.15,0.0,0.0,290.95,0.84,0.58,0.55,297.09,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,298.65,295.75,297.5,297.17,290.95,1.0,0.86,0.27,0.27,0.73,0.27,4.51,0.96,3.55,-0.05,0.64,0.64,0.0,357.25,357.49,41347.89,0.0,8002.22,1.0,284.2,289.71,298.74,300.97,293.15,293.15,283.15,18315.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8570.63,0.0,326.22,2275.33,0.0,1384.29,0.55,1.0,0.0,3.0,1.0,0.0
17573700.0,297.23,297.15,293.15,0.0,0.0,291.05,0.93,0.78,0.7,297.22,297.15,293.15,0.0,0.0,291.05,0.91,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.05,0.87,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.05,0.84,0.58,0.56,297.1,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.05,291.15,298.98,295.93,297.61,297.18,291.05,1.0,0.87,0.29,0.29,0.71,0.29,4.54,1.07,3.48,0.05,0.64,0.64,0.0,362.56,362.86,41697.9,0.0,8192.28,1.0,284.21,289.79,298.93,301.18,293.15,293.15,283.15,18004.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8641.45,0.0,320.99,2275.33,0.0,1354.33,0.54,1.0,0.0,3.0,1.0,0.0
17574000.0,297.24,297.15,293.15,0.0,0.0,291.15,0.94,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.7,297.19,297.15,293.15,0.0,0.0,291.15,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.15,0.85,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,299.3,296.1,297.74,297.2,291.16,1.0,0.88,0.32,0.32,0.68,0.32,4.59,1.19,3.4,0.16,0.65,0.65,0.0,368.63,369.0,42806.69,0.0,8436.49,1.0,284.23,289.86,299.11,301.41,293.15,293.15,283.15,17658.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8781.07,0.0,328.24,2275.33,0.0,1371.65,0.55,1.0,0.0,3.0,1.0,0.0
17574300.0,297.25,297.15,293.15,0.0,0.0,291.25,0.94,0.81,0.73,297.25,297.15,293.15,0.0,0.0,291.25,0.92,0.76,0.72,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.25,0.85,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,299.59,296.26,297.88,297.21,291.25,1.0,0.89,0.34,0.34,0.66,0.34,4.65,1.31,3.34,0.27,0.66,0.66,0.0,375.59,376.0,44342.06,0.0,8728.87,1.0,284.25,289.92,299.27,301.65,293.15,293.15,283.15,17414.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8958.15,0.0,345.72,2275.33,0.0,1423.66,0.56,1.0,0.0,3.0,1.0,0.0
17574600.0,297.25,297.15,293.15,0.0,0.0,291.32,0.94,0.83,0.74,297.25,297.15,293.15,0.0,0.0,291.32,0.92,0.78,0.74,297.2,297.15,293.15,0.0,0.0,291.32,0.87,0.66,0.46,297.21,297.15,293.15,0.0,0.0,291.32,0.85,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,299.84,296.39,298.02,297.22,291.32,1.0,0.9,0.37,0.37,0.63,0.37,4.71,1.43,3.27,0.38,0.68,0.68,0.0,383.38,383.83,46143.33,0.0,9054.98,1.0,284.26,289.96,299.41,301.88,293.15,293.15,283.15,17240.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9159.03,0.0,371.31,2275.33,0.0,1498.1,0.57,1.0,0.0,3.0,1.0,0.0
17574900.0,297.25,297.15,293.15,0.0,0.0,291.38,0.95,0.84,0.76,297.26,297.15,293.15,0.0,0.0,291.38,0.93,0.8,0.75,297.2,297.15,293.15,0.0,0.0,291.38,0.87,0.67,0.47,297.21,297.15,293.15,0.0,0.0,291.38,0.85,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,300.03,296.48,298.14,297.22,291.38,1.0,0.91,0.38,0.38,0.62,0.38,4.77,1.56,3.21,0.48,0.69,0.69,0.0,391.89,392.35,48068.19,0.0,9400.3,1.0,284.27,289.98,299.5,302.08,293.15,293.15,283.15,17131.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9369.72,0.0,403.48,2275.33,0.0,1588.27,0.59,1.0,0.0,3.0,1.0,0.0
17575200.0,297.24,297.15,293.15,0.0,0.0,291.41,0.95,0.86,0.77,297.26,297.15,293.15,0.0,0.0,291.41,0.93,0.81,0.77,297.2,297.15,293.15,0.0,0.0,291.41,0.87,0.68,0.48,297.21,297.15,293.15,0.0,0.0,291.41,0.85,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.41,0.67,0.3,1.39,291.41,291.15,300.15,296.53,298.24,297.22,291.41,1.0,0.92,0.4,0.4,0.6,0.4,4.83,1.67,3.15,0.59,0.71,0.71,0.0,400.95,401.39,49972.35,0.0,9749.44,1.0,284.28,289.98,299.56,302.23,293.15,293.15,283.15,17087.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9574.19,0.0,440.38,2275.33,0.0,1688.87,0.61,1.0,0.0,3.0,1.0,0.0
17575500.0,297.23,297.15,293.15,0.0,0.0,291.43,0.95,0.87,0.79,297.26,297.15,293.15,0.0,0.0,291.43,0.94,0.83,0.79,297.2,297.15,293.15,0.0,0.0,291.43,0.87,0.69,0.48,297.2,297.15,293.15,0.0,0.0,291.43,0.86,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.43,0.67,0.3,1.39,291.43,291.15,300.23,296.56,298.32,297.21,291.43,1.0,0.93,0.42,0.42,0.58,0.42,4.88,1.78,3.1,0.69,0.72,0.72,0.0,409.43,410.0,51796.32,0.0,10082.48,1.0,284.29,289.97,299.58,302.35,293.15,293.15,283.15,17080.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9768.47,0.0,480.19,2275.33,0.0,1783.08,0.63,1.0,0.0,3.0,1.0,0.0
17575800.0,297.22,297.15,293.15,0.0,0.0,291.43,0.96,0.88,0.8,297.25,297.15,293.15,0.0,0.0,291.43,0.95,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.43,0.88,0.69,0.49,297.2,297.15,293.15,0.0,0.0,291.43,0.86,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.43,0.67,0.3,1.39,291.43,291.15,300.32,296.58,298.4,297.2,291.44,1.0,0.94,0.43,0.43,0.57,0.43,4.93,1.89,3.04,0.78,0.74,0.74,0.0,409.77,410.0,53554.26,0.0,10311.45,1.0,284.29,289.96,299.6,302.46,293.15,293.15,283.15,17085.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.81,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9961.34,0.0,522.38,2275.33,0.0,1867.07,0.65,1.0,0.0,3.0,1.0,0.0
17576100.0,297.2,297.15,293.15,0.0,0.0,291.44,0.96,0.89,0.8,297.25,297.15,293.15,0.0,0.0,291.44,0.95,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.44,0.88,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.44,0.86,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.44,0.67,0.3,1.39,291.44,291.15,300.4,296.61,298.48,297.2,291.44,1.0,0.94,0.45,0.45,0.55,0.45,4.97,1.98,2.98,0.87,0.75,0.75,0.0,409.8,410.0,55233.91,0.0,10508.24,1.0,284.29,289.94,299.63,302.57,293.15,293.15,283.15,17102.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10150.93,0.0,566.37,2275.33,0.0,1945.01,0.67,1.0,0.0,3.0,1.0,0.0
17576400.0,297.19,297.15,293.15,0.0,0.0,291.44,0.97,0.9,0.81,297.24,297.15,293.15,0.0,0.0,291.44,0.96,0.88,0.84,297.18,297.15,293.15,0.0,0.0,291.44,0.89,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.44,0.87,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.44,0.67,0.3,1.39,291.44,291.15,300.48,296.64,298.55,297.19,291.44,1.0,0.95,0.46,0.46,0.54,0.46,5.0,2.07,2.93,0.95,0.77,0.77,0.0,409.82,410.0,56831.64,0.0,10681.52,1.0,284.29,289.92,299.65,302.68,293.15,293.15,283.15,17126.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10335.86,0.0,611.65,2275.33,0.0,2017.32,0.69,1.0,0.0,3.0,1.0,0.0
17576700.0,297.18,297.15,293.15,0.0,0.0,291.43,0.97,0.91,0.82,297.24,297.15,293.15,0.0,0.0,291.43,0.97,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.43,0.89,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.43,0.87,0.67,0.63,297.15,297.15,293.15,0.0,0.0,291.43,0.67,0.3,1.39,291.43,291.15,300.57,296.66,298.63,297.18,291.43,1.0,0.95,0.47,0.47,0.53,0.47,5.03,2.15,2.88,1.02,0.78,0.78,0.0,409.84,410.0,58345.12,0.0,10836.58,1.0,284.3,289.9,299.68,302.78,293.15,293.15,283.15,17156.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10515.3,0.0,657.77,2275.33,0.0,2084.03,0.7,1.0,0.0,3.0,1.0,0.0
17577000.0,297.17,297.15,293.15,0.0,0.0,291.43,0.97,0.91,0.82,297.23,297.15,293.15,0.0,0.0,291.43,0.97,0.91,0.87,297.17,297.15,293.15,0.0,0.0,291.43,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.43,0.87,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.43,0.68,0.3,1.39,291.43,291.15,300.65,296.69,298.7,297.18,291.43,1.0,0.95,0.48,0.48,0.52,0.48,5.06,2.22,2.84,1.08,0.79,0.79,0.0,409.87,410.0,59812.48,0.0,10971.08,1.0,284.3,289.88,299.7,302.88,293.15,293.15,283.15,17195.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10691.88,0.0,704.14,2275.33,0.0,2146.04,0.72,1.0,0.0,3.0,1.0,0.0
17577300.0,297.16,297.15,293.15,0.0,0.0,291.42,0.98,0.91,0.82,297.23,297.15,293.15,0.0,0.0,291.42,0.98,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.42,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.42,0.88,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.42,0.68,0.3,1.39,291.42,291.15,300.73,296.71,298.78,297.17,291.42,1.0,0.96,0.49,0.49,0.51,0.49,5.08,2.29,2.79,1.14,0.81,0.81,0.0,409.89,410.0,61210.12,0.0,11085.5,1.0,284.3,289.87,299.73,302.97,293.15,293.15,283.15,17239.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10862.88,0.0,750.02,2275.33,0.0,2204.27,0.74,1.0,0.0,3.0,1.0,0.0
17577600.0,297.15,297.15,293.15,0.0,0.0,291.41,0.98,0.91,0.82,297.23,297.15,293.15,0.0,0.0,291.41,0.98,0.94,0.89,297.16,297.15,293.15,0.0,0.0,291.41,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.41,0.88,0.68,0.64,297.14,297.15,293.15,0.0,0.0,291.41,0.68,0.3,1.39,291.41,291.15,300.82,296.74,298.85,297.17,291.41,1.0,0.96,0.49,0.49,0.51,0.49,5.1,2.34,2.75,1.2,0.82,0.82,0.0,409.91,410.0,62501.56,0.0,11181.43,1.0,284.3,289.85,299.75,303.06,293.15,293.15,283.15,17285.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11024.25,0.0,794.99,2275.33,0.0,2256.78,0.75,1.0,0.0,3.0,1.0,0.0
17577900.0,297.14,297.15,293.15,0.0,0.0,291.4,0.98,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.4,0.99,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.4,0.9,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.4,0.88,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.4,0.68,0.3,1.39,291.4,291.15,300.9,296.76,298.92,297.16,291.4,1.0,0.96,0.5,0.5,0.5,0.5,5.11,2.4,2.72,1.25,0.83,0.83,0.0,409.92,410.0,63693.38,0.0,11261.03,1.0,284.3,289.84,299.77,303.15,293.15,293.15,283.15,17330.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11176.26,0.0,838.76,2275.33,0.0,2303.7,0.77,1.0,0.0,3.0,1.0,0.0
17578200.0,297.13,297.15,293.15,0.0,0.0,291.39,0.98,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.39,0.99,0.97,0.91,297.15,297.15,293.15,0.0,0.0,291.39,0.9,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.39,0.88,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.39,0.68,0.3,1.39,291.39,291.15,300.98,296.79,298.99,297.16,291.39,1.0,0.96,0.51,0.51,0.49,0.51,5.13,2.44,2.68,1.29,0.84,0.84,0.0,409.94,410.0,64792.25,0.0,11326.51,1.0,284.3,289.83,299.8,303.23,293.15,293.15,283.15,17374.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11319.19,0.0,881.13,2275.33,0.0,2345.55,0.78,1.0,0.0,3.0,1.0,0.0
17578500.0,297.13,297.15,293.15,0.0,0.0,291.38,0.97,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.38,1.0,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.38,0.9,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.38,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,301.07,296.81,299.05,297.16,291.38,1.0,0.96,0.51,0.51,0.49,0.51,5.14,2.49,2.65,1.33,0.85,0.85,0.0,409.95,410.0,65804.55,0.0,11379.89,1.0,284.3,289.81,299.82,303.3,293.15,293.15,283.15,17415.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11453.34,0.0,921.91,2275.33,0.0,2382.79,0.79,1.0,0.0,3.0,1.0,0.0
17578800.0,297.12,297.15,293.15,0.0,0.0,291.37,0.97,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.37,1.0,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.37,0.9,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.37,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.39,291.37,291.15,301.15,296.83,299.12,297.15,291.37,1.0,0.96,0.52,0.52,0.48,0.52,5.14,2.52,2.62,1.37,0.86,0.86,0.0,409.96,410.0,66735.35,0.0,11420.38,1.0,284.3,289.8,299.84,303.37,293.15,293.15,283.15,17456.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11579.0,0.0,961.02,2275.33,0.0,2415.91,0.8,1.0,0.0,3.0,1.0,0.0
17579100.0,297.11,297.15,293.15,0.0,0.0,291.36,0.97,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.36,0.9,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.36,0.88,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,301.23,296.86,299.18,297.15,291.36,1.0,0.96,0.52,0.52,0.48,0.52,5.14,2.56,2.59,1.4,0.87,0.87,0.0,410.02,410.0,67566.95,0.0,11419.07,1.0,284.3,289.79,299.86,303.44,293.15,293.15,283.15,17502.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11694.02,0.0,998.15,2275.33,0.0,2444.89,0.81,1.0,0.0,3.0,1.0,0.0
17579400.0,297.11,297.15,293.15,0.0,0.0,291.35,0.97,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.35,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.35,0.88,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,301.32,296.88,299.25,297.15,291.35,1.0,0.96,0.53,0.53,0.47,0.53,5.14,2.58,2.56,1.43,0.88,0.88,0.0,410.03,410.0,68307.95,0.0,11388.52,1.0,284.3,289.77,299.89,303.5,293.15,293.15,283.15,17549.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11798.63,0.0,1032.87,2275.33,0.0,2469.57,0.82,1.0,0.0,3.0,1.0,0.0
17579700.0,297.11,297.15,293.15,0.0,0.0,291.33,0.97,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.33,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.33,0.88,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.33,0.68,0.3,1.39,291.33,291.15,301.4,296.9,299.31,297.15,291.33,1.0,0.96,0.53,0.53,0.47,0.53,5.13,2.61,2.53,1.45,0.89,0.89,0.0,410.04,410.0,68974.77,0.0,11351.73,1.0,284.3,289.76,299.91,303.56,293.15,293.15,283.15,17586.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11894.46,0.0,1064.9,2275.33,0.0,2490.45,0.83,1.0,0.0,3.0,1.0,0.0
17580000.0,297.1,297.15,293.15,0.0,0.0,291.32,0.96,0.87,0.78,297.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.32,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.32,0.88,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.33,0.68,0.3,1.39,291.32,291.15,301.48,296.93,299.38,297.16,291.32,1.0,0.96,0.53,0.53,0.47,0.53,5.12,2.63,2.5,1.47,0.9,0.9,0.0,410.04,410.0,69583.64,0.0,11311.1,1.0,284.3,289.75,299.93,303.61,293.15,293.15,283.15,17619.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11983.4,0.0,1094.8,2275.33,0.0,2508.65,0.84,1.0,0.0,3.0,1.0,0.0
17580300.0,297.1,297.15,293.15,0.0,0.0,291.3,0.96,0.86,0.77,297.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.3,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.3,0.88,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,301.57,296.95,299.44,297.16,291.3,1.0,0.96,0.54,0.54,0.46,0.54,5.12,2.65,2.47,1.5,0.9,0.9,0.0,410.05,410.0,70425.56,0.0,11267.24,1.0,284.3,289.73,299.95,303.67,293.15,293.15,283.15,17940.03,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12111.04,0.0,1146.27,2275.33,0.0,2527.18,0.85,1.0,0.0,3.0,1.0,0.0
17580600.0,297.08,297.15,293.15,0.0,0.0,291.2,0.95,0.85,0.76,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.13,297.15,293.15,0.0,0.0,291.2,0.89,0.71,0.5,297.14,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,301.65,296.97,299.5,297.15,291.2,1.0,0.96,0.54,0.54,0.46,0.54,5.1,2.66,2.44,1.51,0.9,0.9,0.0,410.09,410.0,72223.88,0.0,11198.12,1.0,284.29,289.64,299.98,303.79,293.15,293.15,283.15,19641.82,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12385.39,0.0,1294.42,2275.33,0.0,2579.02,0.89,1.0,0.0,3.0,1.0,0.0
17580900.0,297.08,297.15,293.15,0.0,0.0,291.2,0.95,0.83,0.75,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.13,297.15,293.15,0.0,0.0,291.2,0.89,0.7,0.5,297.14,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,301.73,296.99,299.56,297.14,291.2,1.0,0.96,0.54,0.54,0.46,0.54,5.08,2.67,2.41,1.53,0.9,0.9,0.0,410.09,410.0,72339.63,0.0,11106.03,1.0,284.29,289.64,299.99,303.82,293.15,293.15,283.15,19591.2,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12401.38,0.0,1298.62,2275.33,0.0,2597.5,0.89,1.0,0.0,3.0,1.0,0.0
17581200.0,297.08,297.15,293.15,0.0,0.0,291.17,0.94,0.82,0.74,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,297.07,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.82,297.01,299.62,297.14,291.17,1.0,0.95,0.55,0.55,0.45,0.55,5.07,2.68,2.38,1.54,0.9,0.9,0.0,410.1,410.0,72886.48,0.0,11013.35,1.0,284.28,289.61,300.01,303.87,293.15,293.15,283.15,20124.37,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12488.68,0.0,1345.15,2275.33,0.0,2614.05,0.9,1.0,0.0,3.0,1.0,0.0
17581500.0,297.09,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.73,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,297.07,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.9,297.03,299.69,297.15,291.17,1.0,0.95,0.55,0.55,0.45,0.55,5.05,2.69,2.36,1.56,0.9,0.9,0.0,410.08,410.0,73166.42,0.0,10933.35,1.0,284.28,289.61,300.03,303.9,293.15,293.15,283.15,20218.14,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12539.5,0.0,1363.07,2275.33,0.0,2610.22,0.9,1.0,0.0,3.0,1.0,0.0
17581800.0,297.09,297.15,293.15,0.0,0.0,291.15,0.93,0.8,0.72,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.98,297.05,299.75,297.15,291.15,1.0,0.95,0.55,0.55,0.45,0.55,5.04,2.7,2.33,1.57,0.9,0.9,0.0,410.09,410.0,73609.46,0.0,10852.87,1.0,284.28,289.59,300.06,303.95,293.15,293.15,283.15,20630.48,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12611.62,0.0,1399.71,2275.33,0.0,2622.84,0.91,1.0,0.0,3.0,1.0,0.0
17582100.0,297.09,297.15,293.15,0.0,0.0,291.16,0.92,0.79,0.71,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.07,297.07,299.81,297.16,291.16,1.0,0.95,0.55,0.55,0.45,0.55,5.02,2.71,2.31,1.58,0.9,0.9,0.0,410.08,410.0,73623.26,0.0,10776.98,1.0,284.28,289.6,300.07,303.97,293.15,293.15,283.15,20514.04,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12614.43,0.0,1392.81,2275.33,0.0,2626.68,0.91,1.0,0.0,3.0,1.0,0.0
17582400.0,297.09,297.15,293.15,0.0,0.0,291.13,0.92,0.78,0.7,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.64,297.05,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.15,297.09,299.88,297.16,291.13,1.0,0.95,0.56,0.56,0.44,0.56,5.01,2.72,2.28,1.6,0.9,0.9,0.0,410.08,410.0,74441.66,0.0,10705.47,1.0,284.28,289.56,300.1,304.03,293.15,293.15,283.15,21393.29,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12752.09,0.0,1469.09,2275.33,0.0,2636.68,0.93,1.0,0.0,3.0,1.0,0.0
17582700.0,297.09,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.69,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.24,297.11,299.94,297.16,291.18,1.0,0.94,0.56,0.56,0.44,0.56,4.99,2.73,2.26,1.61,0.9,0.9,0.0,410.08,410.0,73657.6,0.0,10617.0,1.0,284.28,289.61,300.11,304.02,293.15,293.15,283.15,20347.71,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12625.48,0.0,1382.71,2275.33,0.0,2628.67,0.91,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.33,297.14,300.01,297.17,291.18,1.0,0.94,0.56,0.56,0.44,0.56,4.98,2.73,2.24,1.62,0.9,0.9,0.0,410.07,410.0,74120.96,0.0,10554.25,1.0,284.28,289.61,300.14,304.05,293.15,293.15,283.15,20574.31,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12710.16,0.0,1415.53,2275.33,0.0,2616.34,0.91,1.0,0.0,3.0,1.0,0.0
17583300.0,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.75,0.68,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.03,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,302.42,297.16,300.07,297.16,291.11,1.0,0.94,0.56,0.56,0.44,0.56,4.96,2.74,2.22,1.63,0.9,0.9,0.0,410.1,410.0,75274.45,0.0,10474.18,1.0,284.27,289.54,300.16,304.15,293.15,293.15,283.15,22045.47,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12898.58,0.0,1533.57,2275.33,0.0,2650.49,0.94,1.0,0.0,3.0,1.0,0.0
17583600.0,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.67,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.52,297.18,300.15,297.17,291.17,1.0,0.94,0.57,0.57,0.43,0.57,4.94,2.75,2.2,1.63,0.9,0.9,0.0,410.06,410.0,74600.89,0.0,10396.63,1.0,284.28,289.59,300.17,304.13,293.15,293.15,283.15,21079.15,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12789.44,0.0,1453.22,2275.33,0.0,2640.1,0.92,1.0,0.0,3.0,1.0,0.0
17583900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.66,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.62,297.2,300.22,297.18,291.16,1.0,0.94,0.57,0.57,0.43,0.57,4.93,2.75,2.18,1.64,0.9,0.9,0.0,410.06,410.0,75069.87,0.0,10342.17,1.0,284.28,289.58,300.2,304.17,293.15,293.15,283.15,21459.32,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12872.0,0.0,1490.77,2275.33,0.0,2638.1,0.93,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.66,297.28,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.63,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.71,297.22,300.29,297.18,291.16,1.0,0.93,0.57,0.57,0.43,0.57,4.92,2.76,2.16,1.65,0.9,0.9,0.0,410.05,410.0,75261.0,0.0,10294.47,1.0,284.28,289.58,300.22,304.2,293.15,293.15,283.15,21495.91,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12905.76,0.0,1499.33,2275.33,0.0,2640.86,0.93,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.65,297.28,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.8,297.24,300.35,297.18,291.13,1.0,0.93,0.57,0.57,0.43,0.57,4.91,2.76,2.15,1.66,0.9,0.9,0.0,410.05,410.0,75990.89,0.0,10249.56,1.0,284.28,289.55,300.24,304.26,293.15,293.15,283.15,22338.34,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13028.34,0.0,1570.78,2275.33,0.0,2655.65,0.95,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.65,297.28,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.89,297.26,300.41,297.19,291.15,1.0,0.93,0.57,0.57,0.43,0.57,4.91,2.77,2.14,1.67,0.9,0.9,0.0,410.03,410.0,75957.03,0.0,10215.4,1.0,284.28,289.57,300.26,304.27,293.15,293.15,283.15,22076.47,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13025.01,0.0,1554.57,2275.33,0.0,2651.0,0.94,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.64,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.97,297.27,300.47,297.19,291.16,1.0,0.93,0.58,0.58,0.42,0.58,4.9,2.78,2.12,1.67,0.9,0.9,0.0,410.02,410.0,76050.97,0.0,10188.85,1.0,284.28,289.57,300.27,304.3,293.15,293.15,283.15,22069.99,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13038.6,0.0,1554.61,2275.33,0.0,2658.06,0.94,1.0,0.0,3.0,1.0,0.0
17585400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.64,297.29,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.04,297.29,300.52,297.2,291.15,1.0,0.93,0.58,0.58,0.42,0.58,4.9,2.79,2.11,1.68,0.9,0.9,0.0,410.01,410.0,76673.27,0.0,10179.96,1.0,284.28,289.55,300.29,304.34,293.15,293.15,283.15,22625.24,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13146.91,0.0,1611.36,2275.33,0.0,2659.85,0.95,1.0,0.0,3.0,1.0,0.0
17585700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.63,297.29,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.48,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.1,297.3,300.57,297.2,291.14,1.0,0.93,0.58,0.58,0.42,0.58,4.9,2.79,2.1,1.69,0.9,0.9,0.0,410.01,410.0,76946.3,0.0,10163.42,1.0,284.28,289.54,300.3,304.38,293.15,293.15,283.15,22999.1,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13187.34,0.0,1637.29,2275.33,0.0,2679.38,0.96,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.63,297.31,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.49,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,300.61,297.21,291.18,1.0,0.93,0.58,0.58,0.42,0.58,4.9,2.8,2.1,1.7,0.9,0.9,0.0,409.98,410.0,76645.3,0.0,10171.79,1.0,284.28,289.58,300.3,304.36,293.15,293.15,283.15,22278.85,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13138.06,0.0,1587.31,2275.33,0.0,2663.52,0.95,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.63,297.33,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,297.02,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.18,297.31,300.64,297.23,291.14,1.0,0.93,0.58,0.58,0.42,0.58,4.91,2.81,2.1,1.71,0.9,0.9,0.0,409.94,410.0,77583.17,0.0,10222.92,1.0,284.28,289.54,300.32,304.43,293.15,293.15,283.15,23298.14,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13289.39,0.0,1679.26,2275.33,0.0,2686.36,0.97,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.63,297.34,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.21,297.32,300.67,297.24,291.16,1.0,0.93,0.58,0.58,0.42,0.58,4.92,2.82,2.1,1.71,0.9,0.9,0.0,409.93,410.0,77661.73,0.0,10287.5,1.0,284.28,289.56,300.32,304.43,293.15,293.15,283.15,23093.61,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13296.13,0.0,1670.75,2275.33,0.0,2690.56,0.97,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.63,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,297.03,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.22,297.32,300.68,297.24,291.14,1.0,0.94,0.58,0.58,0.42,0.58,4.94,2.83,2.1,1.72,0.9,0.9,0.0,409.93,410.0,78291.09,0.0,10351.48,1.0,284.28,289.53,300.32,304.46,293.15,293.15,283.15,23766.7,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13397.68,0.0,1733.53,2275.33,0.0,2707.22,0.98,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.63,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,297.03,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.22,297.32,300.68,297.24,291.14,1.0,0.94,0.58,0.58,0.42,0.58,4.95,2.84,2.11,1.73,0.9,0.9,0.0,409.93,410.0,78568.74,0.0,10413.99,1.0,284.28,289.53,300.32,304.48,293.15,293.15,283.15,24009.88,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13437.75,0.0,1756.45,2275.33,0.0,2718.22,0.98,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.63,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.22,297.32,300.69,297.25,291.16,1.0,0.94,0.58,0.58,0.42,0.58,4.96,2.85,2.11,1.73,0.9,0.9,0.0,409.93,410.0,78529.59,0.0,10479.36,1.0,284.28,289.54,300.32,304.48,293.15,293.15,283.15,23802.0,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13422.64,0.0,1740.39,2275.33,0.0,2724.17,0.98,1.0,0.0,3.0,1.0,0.0
17587800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.63,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.12,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.64,297.03,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.21,297.32,300.68,297.25,291.12,1.0,0.94,0.58,0.58,0.42,0.58,4.97,2.86,2.11,1.74,0.9,0.9,0.0,409.94,410.0,79259.1,0.0,10545.37,1.0,284.27,289.51,300.32,304.51,293.15,293.15,283.15,24698.45,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13545.24,0.0,1822.54,2275.33,0.0,2737.09,0.99,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.63,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.2,297.32,300.68,297.25,291.18,1.0,0.94,0.58,0.58,0.42,0.58,4.99,2.87,2.12,1.74,0.9,0.9,0.0,409.92,410.0,78525.84,0.0,10609.5,1.0,284.28,289.56,300.31,304.48,293.15,293.15,283.15,23558.26,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13408.05,0.0,1722.3,2275.33,0.0,2735.3,0.98,1.0,0.0,3.0,1.0,0.0
17588400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.63,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.93,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,297.03,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.19,297.31,300.67,297.26,291.17,1.0,0.95,0.58,0.58,0.42,0.58,5.0,2.88,2.13,1.75,0.9,0.9,0.0,409.92,410.0,78970.18,0.0,10693.59,1.0,284.28,289.55,300.32,304.49,293.15,293.15,283.15,23828.91,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13484.07,0.0,1761.34,2275.33,0.0,2731.8,0.98,1.0,0.0,3.0,1.0,0.0
17588700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.63,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.13,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.13,0.88,0.67,0.64,297.03,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.17,297.31,300.66,297.25,291.13,1.0,0.95,0.58,0.58,0.42,0.58,5.02,2.88,2.14,1.75,0.9,0.9,0.0,409.94,410.0,79701.75,0.0,10756.47,1.0,284.27,289.51,300.32,304.54,293.15,293.15,283.15,24886.09,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13601.75,0.0,1850.71,2275.33,0.0,2760.32,1.0,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.62,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.16,297.31,300.65,297.25,291.17,1.0,0.95,0.58,0.58,0.42,0.58,5.03,2.89,2.14,1.75,0.9,0.9,0.0,409.93,410.0,79227.82,0.0,10816.48,1.0,284.28,289.54,300.31,304.5,293.15,293.15,283.15,24130.08,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13513.44,0.0,1784.52,2275.33,0.0,2756.43,0.99,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.62,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.15,297.31,300.64,297.25,291.15,1.0,0.95,0.58,0.58,0.42,0.58,5.04,2.89,2.15,1.76,0.9,0.9,0.0,409.94,410.0,79679.75,0.0,10881.11,1.0,284.27,289.52,300.31,304.53,293.15,293.15,283.15,24664.64,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13588.94,0.0,1834.61,2275.33,0.0,2762.73,1.0,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.62,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.15,297.31,300.64,297.25,291.15,1.0,0.95,0.58,0.58,0.42,0.58,5.05,2.9,2.16,1.76,0.9,0.9,0.0,409.94,410.0,79741.25,0.0,10939.92,1.0,284.27,289.53,300.31,304.53,293.15,293.15,283.15,24664.53,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13595.91,0.0,1836.53,2275.33,0.0,2766.81,1.0,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.62,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.15,297.31,300.63,297.25,291.15,1.0,0.95,0.58,0.58,0.42,0.58,5.06,2.9,2.16,1.76,0.9,0.9,0.0,409.94,410.0,79895.3,0.0,10996.78,1.0,284.27,289.52,300.31,304.53,293.15,293.15,283.15,24794.49,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13620.07,0.0,1850.33,2275.33,0.0,2769.94,1.0,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.62,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.97,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,300.63,297.25,291.16,1.0,0.95,0.58,0.58,0.42,0.58,5.07,2.9,2.17,1.76,0.9,0.9,0.0,409.94,410.0,79940.89,0.0,11052.4,1.0,284.27,289.53,300.31,304.54,293.15,293.15,283.15,24757.69,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13625.36,0.0,1850.18,2275.33,0.0,2771.57,1.0,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.61,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.63,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,300.62,297.25,291.16,1.0,0.96,0.58,0.58,0.42,0.58,5.08,2.9,2.18,1.76,0.9,0.9,0.0,409.94,410.0,79985.34,0.0,11106.53,1.0,284.28,289.53,300.31,304.54,293.15,293.15,283.15,24710.18,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13630.69,0.0,1849.98,2275.33,0.0,2772.97,1.0,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.61,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.17,0.98,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,300.62,297.25,291.17,1.0,0.96,0.58,0.58,0.42,0.58,5.09,2.91,2.19,1.76,0.9,0.9,0.0,409.95,410.0,80027.41,0.0,11158.52,1.0,284.28,289.53,300.31,304.54,293.15,293.15,283.15,24653.51,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13635.82,0.0,1849.74,2275.33,0.0,2774.3,1.0,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.65,297.01,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.15,297.31,300.61,297.24,291.14,1.0,0.96,0.58,0.58,0.42,0.58,5.1,2.91,2.2,1.76,0.9,0.9,0.0,409.96,410.0,80521.36,0.0,11200.75,1.0,284.2,289.5,300.31,304.59,293.15,293.15,283.05,24755.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13769.21,0.0,1850.17,2275.33,0.0,2786.85,1.0,1.0,0.0,3.0,1.0,0.0
17591400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.13,0.99,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.65,297.01,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.15,297.31,300.61,297.24,291.13,1.0,0.96,0.58,0.58,0.42,0.58,5.11,2.91,2.2,1.76,0.9,0.9,0.0,409.97,410.0,80649.03,0.0,11239.48,1.0,284.19,289.49,300.31,304.59,293.15,293.15,283.05,24846.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13738.42,0.0,1850.55,2275.33,0.0,2794.06,1.0,1.0,0.0,3.0,1.0,0.0
