time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17591700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.65,297.01,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,300.6,297.24,291.16,1.0,0.96,0.58,0.58,0.42,0.58,5.12,2.91,2.21,1.76,0.9,0.9,0.0,409.96,410.0,80191.67,0.0,11276.46,1.0,284.26,289.52,300.3,304.53,293.15,293.15,283.15,24742.07,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13602.28,0.0,1850.11,2275.33,0.0,2783.32,1.0,1.0,0.0,3.0,1.0,0.0
17592000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.6,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,300.6,297.24,291.17,1.0,0.96,0.58,0.58,0.42,0.58,5.12,2.91,2.22,1.76,0.9,0.9,0.0,409.96,410.0,80096.68,0.0,11314.61,1.0,284.27,289.53,300.3,304.53,293.15,293.15,283.15,24627.87,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13636.68,0.0,1849.63,2275.33,0.0,2776.88,1.0,1.0,0.0,3.0,1.0,0.0
17592300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.21,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.88,0.68,0.65,296.99,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.15,297.31,300.59,297.22,291.1,1.0,0.96,0.58,0.58,0.42,0.58,5.13,2.91,2.22,1.75,0.89,0.89,0.0,410.01,410.0,80938.4,0.0,11332.29,1.0,284.14,289.44,300.29,304.53,293.15,293.15,283.05,25280.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13628.08,0.0,1852.36,2275.33,0.0,2817.0,1.0,1.0,0.0,3.0,1.0,0.0
17592600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.15,297.31,300.59,297.23,291.13,1.0,0.96,0.58,0.58,0.42,0.58,5.13,2.91,2.22,1.75,0.9,0.9,0.0,410.01,410.0,80625.63,0.0,11342.33,1.0,284.19,289.49,300.31,304.59,293.15,293.15,283.05,24980.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13735.38,0.0,1851.11,2275.33,0.0,2792.28,1.0,1.0,0.0,3.0,1.0,0.0
17592900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.59,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,300.59,297.23,291.16,1.0,0.96,0.57,0.57,0.43,0.57,5.13,2.9,2.23,1.75,0.9,0.9,0.0,410.01,410.0,80139.05,0.0,11331.44,1.0,284.26,289.52,300.3,304.53,293.15,293.15,283.15,24890.74,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13595.56,0.0,1850.73,2275.33,0.0,2782.07,1.0,1.0,0.0,3.0,1.0,0.0
17593200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,300.59,297.24,291.17,1.0,0.96,0.57,0.57,0.43,0.57,5.13,2.9,2.23,1.75,0.9,0.9,0.0,410.01,410.0,80006.48,0.0,11320.88,1.0,284.27,289.53,300.3,304.53,293.15,293.15,283.15,24803.64,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13625.47,0.0,1850.37,2275.33,0.0,2774.6,1.0,1.0,0.0,3.0,1.0,0.0
17593500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.2,297.32,300.61,297.24,291.15,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.9,2.23,1.74,0.9,0.9,0.0,410.01,410.0,80538.66,0.0,11310.92,1.0,284.2,289.5,300.33,304.6,293.15,293.15,283.05,24870.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13776.88,0.0,1850.65,2275.33,0.0,2777.33,1.0,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.32,297.37,300.68,297.25,291.16,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.89,2.23,1.74,0.9,0.9,0.0,410.01,410.0,80863.3,0.0,11303.65,1.0,284.19,289.5,300.37,304.65,293.15,293.15,283.05,24825.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13790.48,0.0,1850.46,2275.33,0.0,2770.49,1.0,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.51,297.43,300.79,297.25,291.1,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.89,2.23,1.74,0.9,0.9,0.0,410.01,410.0,82699.7,0.0,11302.56,1.0,283.96,289.42,300.46,304.89,293.15,293.15,282.75,24919.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14262.47,0.0,1850.85,2275.33,0.0,2794.51,1.0,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,296.99,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.74,297.51,300.92,297.25,291.11,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.89,2.23,1.74,0.9,0.9,0.0,410.02,410.0,83306.8,0.0,11290.32,1.0,283.93,289.41,300.53,304.95,293.15,293.15,282.75,25022.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14255.1,0.0,1851.28,2275.33,0.0,2793.01,1.0,1.0,0.0,3.0,1.0,0.0
17594700.0,297.14,297.15,293.15,0.0,0.0,291.06,0.87,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.06,0.88,0.68,0.65,296.99,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.0,297.6,301.07,297.26,291.06,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.89,2.23,1.74,0.89,0.89,0.0,410.02,410.0,85264.25,0.0,11288.0,1.0,283.7,289.32,300.63,305.2,293.15,293.15,282.45,25121.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14763.22,0.0,1851.69,2275.33,0.0,2816.2,1.0,1.0,0.0,3.0,1.0,0.0
17595000.0,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.68,0.65,296.99,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.27,297.69,301.22,297.25,291.07,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.89,2.23,1.74,0.89,0.89,0.0,410.02,410.0,85875.66,0.0,11268.62,1.0,283.66,289.32,300.7,305.26,293.15,293.15,282.45,25321.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14755.51,0.0,1852.53,2275.33,0.0,2812.61,1.0,1.0,0.0,3.0,1.0,0.0
17595300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.65,296.99,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.54,297.77,301.37,297.26,291.2,1.0,0.96,0.57,0.57,0.43,0.57,5.11,2.88,2.23,1.74,0.9,0.9,0.0,410.01,410.0,84818.95,0.0,11261.85,1.0,283.89,289.45,300.75,305.19,293.15,293.15,282.75,24798.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14401.65,0.0,1850.35,2275.33,0.0,2764.88,1.0,1.0,0.0,3.0,1.0,0.0
17595600.0,297.15,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.27,0.88,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,304.78,297.85,301.51,297.28,291.27,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.89,2.23,1.74,0.91,0.91,0.0,409.98,410.0,84967.39,0.0,11271.35,1.0,283.94,289.5,300.83,305.3,293.15,293.15,282.75,24227.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14574.17,0.0,1847.96,2275.33,0.0,2738.3,1.0,1.0,0.0,3.0,1.0,0.0
17595900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.65,296.99,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.98,297.91,301.62,297.26,291.15,1.0,0.96,0.57,0.57,0.43,0.57,5.12,2.88,2.23,1.73,0.9,0.9,0.0,410.02,410.0,87289.34,0.0,11271.99,1.0,283.62,289.34,300.89,305.46,293.15,293.15,282.45,24936.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14878.54,0.0,1850.92,2275.33,0.0,2800.32,1.0,1.0,0.0,3.0,1.0,0.0
17596200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.58,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.69,0.65,296.99,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.12,297.95,301.7,297.27,291.2,1.0,0.96,0.57,0.57,0.43,0.57,5.11,2.88,2.23,1.73,0.9,0.9,0.0,410.0,410.0,87192.51,0.0,11263.02,1.0,283.67,289.39,300.93,305.53,293.15,293.15,282.45,24620.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15005.6,0.0,1849.6,2275.33,0.0,2777.34,1.0,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.65,296.99,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.18,297.97,301.73,297.27,291.12,1.0,0.96,0.57,0.57,0.43,0.57,5.11,2.88,2.23,1.73,0.9,0.9,0.0,410.0,410.0,88719.34,0.0,11258.52,1.0,283.45,289.29,300.99,305.74,293.15,293.15,282.15,24865.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15507.41,0.0,1850.63,2275.33,0.0,2809.9,1.0,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.65,296.98,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,305.15,297.96,301.71,297.26,291.08,1.0,0.96,0.57,0.57,0.43,0.57,5.11,2.88,2.23,1.73,0.89,0.89,0.0,410.02,410.0,88894.23,0.0,11249.76,1.0,283.41,289.25,300.98,305.72,293.15,293.15,282.15,25182.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15405.84,0.0,1851.95,2275.33,0.0,2831.98,1.0,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.65,296.98,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.07,297.93,301.66,297.25,291.16,1.0,0.96,0.57,0.57,0.43,0.57,5.11,2.88,2.23,1.73,0.9,0.9,0.0,410.03,410.0,87271.02,0.0,11232.64,1.0,283.62,289.35,300.92,305.5,293.15,293.15,282.45,25024.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14891.61,0.0,1851.29,2275.33,0.0,2805.52,1.0,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.57,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.65,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.98,297.91,301.61,297.24,291.16,1.0,0.96,0.57,0.57,0.43,0.57,5.1,2.88,2.23,1.73,0.9,0.9,0.0,410.02,410.0,86837.89,0.0,11209.49,1.0,283.66,289.37,300.89,305.48,293.15,293.15,282.45,24936.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14939.39,0.0,1850.92,2275.33,0.0,2792.8,1.0,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.62,0.57,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.68,0.65,296.98,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.9,297.89,301.57,297.24,291.06,1.0,0.96,0.57,0.57,0.43,0.57,5.1,2.88,2.23,1.73,0.89,0.89,0.0,410.03,410.0,88201.93,0.0,11206.28,1.0,283.44,289.26,300.92,305.67,293.15,293.15,282.15,25141.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15408.21,0.0,1851.78,2275.33,0.0,2832.91,1.0,1.0,0.0,3.0,1.0,0.0
17598000.0,297.14,297.15,293.15,0.0,0.0,291.25,0.85,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.25,0.88,0.68,0.65,296.97,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.82,297.86,301.52,297.24,291.25,1.0,0.96,0.57,0.57,0.43,0.57,5.1,2.87,2.22,1.73,0.91,0.91,0.0,410.0,410.0,84768.96,0.0,11173.18,1.0,283.93,289.49,300.84,305.3,293.15,293.15,282.75,24389.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14554.07,0.0,1848.64,2275.33,0.0,2746.83,1.0,1.0,0.0,3.0,1.0,0.0
17598300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.65,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.15,291.15,304.73,297.83,301.47,297.23,291.15,1.0,0.96,0.57,0.57,0.43,0.57,5.09,2.87,2.22,1.73,0.9,0.9,0.0,410.01,410.0,86121.24,0.0,11158.47,1.0,283.71,289.38,300.85,305.47,293.15,293.15,282.45,24626.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14987.58,0.0,1849.63,2275.33,0.0,2787.73,1.0,1.0,0.0,3.0,1.0,0.0
17598600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,296.96,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.65,297.81,301.42,297.21,291.11,1.0,0.96,0.57,0.57,0.43,0.57,5.09,2.87,2.22,1.73,0.9,0.9,0.0,410.04,410.0,86219.83,0.0,11131.58,1.0,283.67,289.34,300.83,305.42,293.15,293.15,282.45,24922.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14869.31,0.0,1850.86,2275.33,0.0,2808.61,1.0,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.57,297.78,301.36,297.2,291.18,1.0,0.96,0.57,0.57,0.43,0.57,5.08,2.87,2.21,1.72,0.9,0.9,0.0,410.05,410.0,84587.34,0.0,11093.66,1.0,283.89,289.43,300.77,305.2,293.15,293.15,282.75,24724.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14382.82,0.0,1850.04,2275.33,0.0,2779.45,1.0,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.48,297.76,301.32,297.19,291.18,1.0,0.95,0.57,0.57,0.43,0.57,5.07,2.87,2.21,1.72,0.9,0.9,0.0,410.04,410.0,84146.03,0.0,11050.01,1.0,283.93,289.45,300.74,305.18,293.15,293.15,282.75,24598.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14428.03,0.0,1849.51,2275.33,0.0,2765.7,1.0,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.54,297.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.4,297.73,301.27,297.18,291.07,1.0,0.95,0.57,0.57,0.43,0.57,5.06,2.86,2.2,1.72,0.89,0.89,0.0,410.06,410.0,85386.5,0.0,10995.3,1.0,283.7,289.33,300.75,305.33,293.15,293.15,282.45,25086.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14836.16,0.0,1851.55,2275.33,0.0,2801.3,1.0,1.0,0.0,3.0,1.0,0.0
17599800.0,297.13,297.15,293.15,0.0,0.0,291.26,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.26,0.87,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,304.32,297.7,301.23,297.18,291.26,1.0,0.95,0.57,0.57,0.43,0.57,5.05,2.86,2.19,1.72,0.91,0.91,0.0,410.02,410.0,81949.73,0.0,10928.86,1.0,284.2,289.57,300.68,305.0,293.15,293.15,283.05,24303.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14048.95,0.0,1848.28,2275.33,0.0,2712.91,1.0,1.0,0.0,3.0,1.0,0.0
17600100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.23,297.68,301.17,297.16,291.09,1.0,0.95,0.58,0.58,0.42,0.58,5.04,2.85,2.18,1.72,0.89,0.89,0.0,410.13,410.0,83770.25,0.0,10854.39,1.0,283.88,289.37,300.66,305.06,293.15,293.15,282.75,25401.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14227.06,0.0,1852.87,2275.33,0.0,2793.28,1.0,1.0,0.0,3.0,1.0,0.0
17600400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.11,0.99,0.99,0.93,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,297.65,301.13,297.17,291.11,1.0,0.95,0.58,0.58,0.42,0.58,5.02,2.85,2.17,1.72,0.89,0.89,0.0,410.09,410.0,83256.44,0.0,10780.06,1.0,283.93,289.41,300.67,305.11,293.15,293.15,282.75,25144.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14319.1,0.0,1851.79,2275.33,0.0,2772.52,1.0,1.0,0.0,3.0,1.0,0.0
17600700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.07,297.63,301.09,297.16,291.17,1.0,0.95,0.58,0.58,0.42,0.58,5.0,2.84,2.16,1.72,0.9,0.9,0.0,410.11,410.0,81609.11,0.0,10694.11,1.0,284.15,289.5,300.61,304.89,293.15,293.15,283.05,24954.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13862.17,0.0,1851.0,2275.33,0.0,2742.02,1.0,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.99,297.61,301.05,297.15,291.17,1.0,0.94,0.58,0.58,0.42,0.58,4.98,2.84,2.15,1.71,0.9,0.9,0.0,410.11,410.0,81143.02,0.0,10586.13,1.0,284.19,289.51,300.59,304.87,293.15,293.15,283.05,24854.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13906.26,0.0,1850.58,2275.33,0.0,2723.69,1.0,1.0,0.0,3.0,1.0,0.0
17601300.0,297.11,297.15,293.15,0.0,0.0,291.07,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.99,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.92,297.59,301.02,297.14,291.07,1.0,0.94,0.58,0.58,0.42,0.58,4.96,2.83,2.13,1.71,0.89,0.89,0.0,410.14,410.0,82431.73,0.0,10486.65,1.0,283.96,289.4,300.62,305.05,293.15,293.15,282.75,25172.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14311.55,0.0,1851.91,2275.33,0.0,2760.31,1.0,1.0,0.0,3.0,1.0,0.0
17601600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.61,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.85,297.57,300.98,297.13,291.17,1.0,0.94,0.58,0.58,0.42,0.58,4.93,2.82,2.11,1.71,0.9,0.9,0.0,410.14,410.0,80108.26,0.0,10337.24,1.0,284.28,289.54,300.56,304.79,293.15,293.15,283.15,24870.23,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13763.38,0.0,1850.65,2275.33,0.0,2699.28,1.0,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.78,297.56,300.95,297.13,291.15,1.0,0.93,0.58,0.58,0.42,0.58,4.9,2.81,2.09,1.71,0.9,0.9,0.0,410.15,410.0,79915.55,0.0,10204.22,1.0,284.28,289.53,300.56,304.79,293.15,293.15,283.15,24944.19,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13743.03,0.0,1850.95,2275.33,0.0,2700.64,1.0,1.0,0.0,3.0,1.0,0.0
17602200.0,297.1,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.12,0.97,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.59,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.71,297.54,300.92,297.12,291.12,1.0,0.93,0.58,0.58,0.42,0.58,4.87,2.81,2.07,1.71,0.89,0.89,0.0,410.17,410.0,79672.62,0.0,10051.88,1.0,284.28,289.51,300.54,304.76,293.15,293.15,283.15,25127.77,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13705.36,0.0,1851.72,2275.33,0.0,2700.33,1.0,1.0,0.0,3.0,1.0,0.0
17602500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.09,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.64,297.52,300.88,297.1,291.09,1.0,0.92,0.58,0.58,0.42,0.58,4.84,2.8,2.04,1.71,0.89,0.89,0.0,410.2,410.0,79372.34,0.0,9881.45,1.0,284.27,289.5,300.52,304.73,293.15,293.15,283.15,25422.72,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13659.08,0.0,1852.95,2275.33,0.0,2699.0,1.0,1.0,0.0,3.0,1.0,0.0
17602800.0,297.09,297.15,293.15,0.0,0.0,291.08,0.8,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.08,0.96,0.9,0.86,297.13,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.56,297.49,300.85,297.09,291.08,1.0,0.92,0.59,0.59,0.41,0.59,4.8,2.78,2.01,1.7,0.88,0.88,0.0,410.22,410.0,78611.7,0.0,9687.81,1.0,284.27,289.5,300.49,304.66,293.15,293.15,283.15,25207.42,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13531.92,0.0,1801.84,2275.33,0.0,2691.8,0.99,1.0,0.0,3.0,1.0,0.0
17603100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.69,297.1,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.56,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.47,297.46,300.82,297.1,291.16,1.0,0.91,0.59,0.59,0.41,0.59,4.76,2.77,1.98,1.7,0.89,0.89,0.0,410.2,410.0,76708.34,0.0,9500.22,1.0,284.28,289.57,300.45,304.53,293.15,293.15,283.15,23091.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13210.02,0.0,1606.61,2275.33,0.0,2653.98,0.95,1.0,0.0,3.0,1.0,0.0
17603400.0,297.11,297.15,293.15,0.0,0.0,291.25,0.79,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.25,0.95,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.25,0.99,0.99,0.69,297.11,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,303.37,297.42,300.78,297.11,291.25,1.0,0.91,0.59,0.59,0.41,0.59,4.72,2.77,1.96,1.7,0.9,0.9,0.0,410.15,410.0,74726.89,0.0,9347.6,1.0,284.29,289.66,300.41,304.38,293.15,293.15,283.15,20681.46,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12885.03,0.0,1413.07,2275.33,0.0,2600.64,0.91,1.0,0.0,3.0,1.0,0.0
17603700.0,297.1,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.18,0.98,0.98,0.69,297.1,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.27,297.37,300.73,297.1,291.18,1.0,0.91,0.59,0.59,0.41,0.59,4.69,2.76,1.93,1.7,0.9,0.9,0.0,410.2,410.0,74950.29,0.0,9200.89,1.0,284.29,289.61,300.37,304.34,293.15,293.15,283.15,21286.73,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12929.83,0.0,1466.99,2275.33,0.0,2594.24,0.93,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.15,297.31,300.68,297.09,291.16,1.0,0.9,0.6,0.6,0.4,0.6,4.65,2.75,1.9,1.7,0.9,0.9,0.0,410.24,410.0,74033.05,0.0,9004.3,1.0,284.28,289.6,300.31,304.25,293.15,293.15,283.15,20940.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12771.88,0.0,1419.6,2275.33,0.0,2603.34,0.92,1.0,0.0,3.0,1.0,0.0
17604300.0,297.1,297.15,293.15,0.0,0.0,291.2,0.77,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.08,297.15,293.15,0.0,0.0,291.2,0.97,0.96,0.67,297.09,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,303.02,297.28,300.62,297.09,291.2,1.0,0.89,0.6,0.6,0.4,0.6,4.6,2.74,1.86,1.7,0.9,0.9,0.0,410.23,410.0,72556.48,0.0,8806.69,1.0,284.29,289.65,300.26,304.11,293.15,293.15,283.15,19476.1,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12537.38,0.0,1298.38,2275.33,0.0,2550.43,0.89,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.13,0.97,0.95,0.66,297.09,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,302.87,297.31,300.55,297.08,291.13,1.0,0.89,0.6,0.6,0.4,0.6,4.55,2.73,1.83,1.7,0.9,0.9,0.0,410.28,410.0,73190.6,0.0,8597.94,1.0,284.29,289.61,300.3,304.17,293.15,293.15,283.15,20386.85,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12658.66,0.0,1367.37,2275.33,0.0,2527.95,0.9,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.18,0.91,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.51,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,302.72,297.39,300.48,297.07,291.18,1.0,0.88,0.6,0.6,0.4,0.6,4.5,2.71,1.79,1.7,0.9,0.9,0.0,410.27,410.0,72444.34,0.0,8366.14,1.0,284.3,289.67,300.37,304.22,293.15,293.15,283.15,19336.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12555.87,0.0,1278.76,2275.33,0.0,2492.55,0.88,1.0,0.0,3.0,1.0,0.0
17605200.0,297.09,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.18,0.9,0.79,0.76,297.05,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.64,297.09,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,302.56,297.5,300.41,297.07,291.18,1.0,0.87,0.61,0.61,0.39,0.61,4.45,2.7,1.75,1.7,0.9,0.9,0.0,410.27,410.0,73082.11,0.0,8151.76,1.0,284.3,289.69,300.49,304.35,293.15,293.15,283.15,19527.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12696.24,0.0,1305.87,2275.33,0.0,2452.02,0.89,1.0,0.0,3.0,1.0,0.0
17605500.0,297.08,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.04,297.15,293.15,0.0,0.0,291.1,0.94,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.1,0.78,0.51,0.49,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,302.39,297.63,300.32,297.06,291.1,1.0,0.87,0.61,0.61,0.39,0.61,4.39,2.68,1.7,1.7,0.89,0.89,0.0,410.32,410.0,74519.02,0.0,7913.44,1.0,284.29,289.65,300.63,304.57,293.15,293.15,283.15,20987.34,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12965.89,0.0,1417.68,2275.33,0.0,2458.68,0.91,1.0,0.0,3.0,1.0,0.0
17605800.0,297.09,297.15,293.15,0.0,0.0,291.17,0.73,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.17,0.89,0.76,0.73,297.04,297.15,293.15,0.0,0.0,291.17,0.93,0.87,0.62,297.08,297.15,293.15,0.0,0.0,291.17,0.77,0.49,0.48,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,302.21,297.78,300.24,297.06,291.17,1.0,0.86,0.62,0.62,0.38,0.62,4.33,2.67,1.66,1.69,0.9,0.9,0.0,410.29,410.0,74211.42,0.0,7671.52,1.0,284.31,289.73,300.77,304.69,293.15,293.15,283.15,20004.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12945.82,0.0,1340.21,2275.33,0.0,2423.56,0.9,1.0,0.0,3.0,1.0,0.0
17606100.0,297.09,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.71,297.04,297.15,293.15,0.0,0.0,291.16,0.92,0.85,0.6,297.08,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.47,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,302.03,297.92,300.16,297.07,291.16,1.0,0.85,0.62,0.62,0.38,0.62,4.27,2.66,1.62,1.69,0.9,0.9,0.0,410.29,410.0,75032.05,0.0,7450.7,1.0,284.31,289.75,300.91,304.88,293.15,293.15,283.15,20373.93,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13121.89,0.0,1376.51,2275.33,0.0,2400.85,0.91,1.0,0.0,3.0,1.0,0.0
17606400.0,297.09,297.15,293.15,0.0,0.0,291.16,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.16,0.87,0.73,0.7,297.04,297.15,293.15,0.0,0.0,291.16,0.91,0.83,0.59,297.08,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.85,298.04,300.07,297.07,291.16,1.0,0.85,0.62,0.62,0.38,0.62,4.21,2.64,1.57,1.7,0.9,0.9,0.0,410.28,410.0,75515.42,0.0,7234.17,1.0,284.32,289.78,301.04,305.04,293.15,293.15,283.15,20418.5,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13235.93,0.0,1384.69,2275.33,0.0,2386.86,0.91,1.0,0.0,3.0,1.0,0.0
17606700.0,297.09,297.15,293.15,0.0,0.0,291.15,0.71,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.15,0.86,0.71,0.68,297.04,297.15,293.15,0.0,0.0,291.15,0.9,0.82,0.58,297.08,297.15,293.15,0.0,0.0,291.15,0.75,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.67,298.14,299.99,297.07,291.15,1.0,0.84,0.63,0.63,0.37,0.63,4.16,2.63,1.53,1.7,0.9,0.9,0.0,410.28,410.0,76064.2,0.0,7022.64,1.0,284.32,289.79,301.14,305.17,293.15,293.15,283.15,20725.92,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13361.53,0.0,1411.83,2275.33,0.0,2376.9,0.91,1.0,0.0,3.0,1.0,0.0
17607000.0,297.09,297.15,293.15,0.0,0.0,291.13,0.7,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.13,0.86,0.7,0.67,297.04,297.15,293.15,0.0,0.0,291.13,0.9,0.8,0.56,297.08,297.15,293.15,0.0,0.0,291.13,0.74,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,301.49,298.21,299.9,297.07,291.13,1.0,0.83,0.63,0.63,0.37,0.63,4.1,2.62,1.48,1.7,0.9,0.9,0.0,409.83,409.52,76247.11,0.0,6810.2,1.0,284.32,289.8,301.21,305.25,293.15,293.15,283.15,20885.02,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13415.84,0.0,1418.82,2275.33,0.0,2372.48,0.92,1.0,0.0,3.0,1.0,0.0
17607300.0,297.09,297.15,293.15,0.0,0.0,291.15,0.7,0.36,0.34,297.06,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.65,297.04,297.15,293.15,0.0,0.0,291.15,0.89,0.78,0.55,297.08,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.32,298.23,299.82,297.07,291.15,1.0,0.82,0.64,0.64,0.36,0.64,4.04,2.61,1.43,1.7,0.9,0.9,0.0,407.92,407.6,75553.74,0.0,6592.37,1.0,284.33,289.84,301.23,305.25,293.15,293.15,283.15,20147.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13311.02,0.0,1352.85,2275.33,0.0,2360.11,0.9,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.18,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.18,0.84,0.67,0.64,297.04,297.15,293.15,0.0,0.0,291.18,0.88,0.76,0.54,297.08,297.15,293.15,0.0,0.0,291.18,0.73,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,301.15,298.21,299.73,297.07,291.18,1.0,0.82,0.64,0.64,0.36,0.64,3.99,2.6,1.39,1.7,0.9,0.9,0.0,404.69,404.36,74317.64,0.0,6373.69,1.0,284.34,289.88,301.2,305.17,293.15,293.15,283.15,19107.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13104.13,0.0,1258.9,2275.33,0.0,2350.31,0.88,1.0,0.0,3.0,1.0,0.0
17607900.0,297.89,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,297.37,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,300.98,298.14,296.44,296.36,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,399.46,87.81,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.22,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,300.82,298.06,296.44,296.36,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.51,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.39,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,300.65,297.97,296.44,296.36,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,3.86,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.49,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,300.48,297.86,296.44,296.36,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,7.83,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.54,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,300.32,297.75,296.44,296.36,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,6.97,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.58,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,300.15,297.63,296.44,296.36,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,5.87,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.6,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,299.98,297.52,296.44,296.36,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.95,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.61,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,299.82,297.41,296.44,296.36,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,4.18,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.62,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,299.65,297.3,296.44,296.36,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.54,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.63,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,299.48,297.2,296.44,296.36,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.93,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.63,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,299.32,297.11,296.44,296.36,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.52,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.64,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,299.15,297.03,296.44,296.36,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.15,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.64,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.99,296.98,296.44,296.36,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.83,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.64,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.84,296.96,296.44,296.36,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.56,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.71,296.97,296.44,296.36,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.33,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.59,297.0,296.44,296.36,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.13,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.49,297.05,296.44,296.36,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.96,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.4,297.11,296.44,296.36,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.82,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.32,297.17,296.44,296.36,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.7,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.26,297.24,296.44,296.36,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.6,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.21,297.3,296.44,296.36,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.65,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.18,297.35,296.44,296.36,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.64,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.07,303.15,298.16,297.38,296.44,296.36,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.34,289.88,301.47,303.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
